time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613883018494,0.2653355300426483,0.2419524788856506,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751789331436157,0.4023419320583343,0.383945107460022,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709548234939575,0.4207282364368438,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624729871749878,0.2628624141216278,0.2524964213371277,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616638898849487,0.1705128997564315,0.783815860748291,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,294.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906882643699646,1.0,1.0,0.0,1.0,-2.5005762577056885,2.500571250915528,5.03010915053892e-06,1.932793974876404,0.7247709035873413,0.7247709035873413,0.0,128.19248962402344,119.0,16913.056640625,-0.0,1439.0206298828125,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410711407661438,1.0,0.0,0.0,2.003004550933838,2.0030133724212646,2.677054737887375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63720703125,0.0,292.0714111328125,1895.4371337890625,0.0,1180.3841552734375,0.5173014402389526,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647613883018494,0.2653355300426483,0.2419524788856506,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751789331436157,0.4023419320583343,0.383945107460022,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709548234939575,0.4207282364368438,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624729871749878,0.2628624141216278,0.2524964213371277,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616638898849487,0.1705128997564315,0.783815860748291,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,294.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906882643699646,1.0,1.0,0.0,1.0,-2.5005762577056885,2.500571250915528,5.03010915053892e-06,1.932793974876404,0.7247709035873413,0.7247709035873413,0.0,128.19248962402344,119.0,16913.056640625,-0.0,1439.0206298828125,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410711407661438,1.0,0.0,0.0,2.003004550933838,2.0030133724212646,2.677054737887375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63720703125,0.0,292.0714111328125,1895.4371337890625,0.0,1180.3841552734375,0.5173014402389526,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640150189399719,0.2631229162216186,0.2399334013462066,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992298543453216,0.3809812068939209,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687681078910828,0.4184449911117553,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615523934364319,0.2604759931564331,0.2502099871635437,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604228615760803,0.1686631888151168,0.7753140926361084,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,294.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871155917644501,1.0,1.0,0.0,1.0,-2.478873014450073,2.478868007659912,4.942832219967386e-06,1.9158170223236084,0.7045270204544067,0.7045270204544067,0.0,126.52837371826172,122.0,16459.525390625,-0.0,1404.1612548828125,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326225399971008,1.0,0.0,0.0,1.9088929891586304,1.9089014530181885,2.431400787372695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.373046875,0.0,260.5061340332031,1895.4371337890625,0.0,1125.0540771484375,0.4976735115051269,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640150189399719,0.2631229162216186,0.2399334013462066,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992298543453216,0.3809812068939209,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687681078910828,0.4184449911117553,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615523934364319,0.2604759931564331,0.2502099871635437,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604228615760803,0.1686631888151168,0.7753140926361084,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,294.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871155917644501,1.0,1.0,0.0,1.0,-2.478873014450073,2.478868007659912,4.942832219967386e-06,1.9158170223236084,0.7045270204544067,0.7045270204544067,0.0,126.52837371826172,122.0,16459.525390625,-0.0,1404.1612548828125,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326225399971008,1.0,0.0,0.0,1.9088929891586304,1.9089014530181885,2.431400787372695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.373046875,0.0,260.5061340332031,1895.4371337890625,0.0,1125.0540771484375,0.4976735115051269,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106966018677,0.2609449028968811,0.2379917949438095,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961495161056518,0.378096342086792,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658840775489807,0.4195285737514496,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586695551872253,0.2580956816673279,0.2479829788208007,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574656367301941,0.1668298095464706,0.7671741843223572,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,294.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850084185600281,1.0,1.0,0.0,1.0,-2.4619174003601074,2.4619123935699463,4.875316335528623e-06,1.9026187658309937,0.6831272840499878,0.6831272840499878,0.0,126.41413116455078,125.0,16010.6484375,-0.0,1382.265625,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234993934631348,1.0,0.0,0.0,1.8086811304092407,1.8086891174316408,2.182817411267024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.5751953125,0.0,229.74368286132807,1895.4371337890625,0.0,1067.3197021484375,0.4770764410495758,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613106966018677,0.2609449028968811,0.2379917949438095,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961495161056518,0.378096342086792,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658840775489807,0.4195285737514496,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586695551872253,0.2580956816673279,0.2479829788208007,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574656367301941,0.1668298095464706,0.7671741843223572,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,294.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850084185600281,1.0,1.0,0.0,1.0,-2.4619174003601074,2.4619123935699463,4.875316335528623e-06,1.9026187658309937,0.6831272840499878,0.6831272840499878,0.0,126.41413116455078,125.0,16010.6484375,-0.0,1382.265625,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234993934631348,1.0,0.0,0.0,1.8086811304092407,1.8086891174316408,2.182817411267024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.5751953125,0.0,229.74368286132807,1895.4371337890625,0.0,1067.3197021484375,0.4770764410495758,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574797868728638,0.2588273584842682,0.2361316084861755,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343922615051,0.3931202590465545,0.3752884864807129,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620762944221497,0.4226921200752258,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546381950378418,0.2557361423969269,0.2458045929670334,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534948348999023,0.1650012582540512,0.7592250108718872,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,294.1213684082031,297.015380859375,285.830322265625,1.0,0.4839357733726501,1.0,1.0,0.0,1.0,-2.4479403495788574,2.4479353427886963,4.8200222408922855e-06,1.8917399644851685,0.6606919765472412,0.6606919765472412,0.0,127.26183319091795,113.0,15552.5361328125,-0.0,1368.3331298828125,1.0,283.1499938964844,285.3224182128906,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139436364173889,1.0,0.0,0.0,1.702772617340088,1.7027801275253296,1.9346691715327324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64599609375,0.0,200.1659240722656,1895.4371337890625,0.0,1009.1763916015624,0.4556441307067871,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574797868728638,0.2588273584842682,0.2361316084861755,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343922615051,0.3931202590465545,0.3752884864807129,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620762944221497,0.4226921200752258,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546381950378418,0.2557361423969269,0.2458045929670334,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534948348999023,0.1650012582540512,0.7592250108718872,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,294.1213684082031,297.015380859375,285.830322265625,1.0,0.4839357733726501,1.0,1.0,0.0,1.0,-2.4479403495788574,2.4479353427886963,4.8200222408922855e-06,1.8917399644851685,0.6606919765472412,0.6606919765472412,0.0,127.26183319091795,113.0,15552.5361328125,-0.0,1368.3331298828125,1.0,283.1499938964844,285.3224182128906,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139436364173889,1.0,0.0,0.0,1.702772617340088,1.7027801275253296,1.9346691715327324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64599609375,0.0,200.1659240722656,1895.4371337890625,0.0,1009.1763916015624,0.4556441307067871,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573882937431335,0.2577810883522033,0.2351697087287902,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670977354049683,0.3916192352771759,0.3738506138324737,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600773334503174,0.4211258292198181,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544170618057251,0.254561185836792,0.2446725368499755,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530835628509521,0.1640790849924087,0.7549934387207031,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,294.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815241694450378,1.0,1.0,0.0,1.0,-2.4367430210113525,2.4367380142211914,4.776260993821779e-06,1.8831844329833984,0.6491026282310486,0.6491026282310486,0.0,126.25627136230467,113.0,15298.447265625,-0.0,1350.2591552734375,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090132594108582,1.0,0.0,0.0,1.6479997634887695,1.648007035255432,1.8122065625902906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.000244140625,0.0,185.9828338623047,1895.4371337890625,0.0,980.1387939453124,0.444701999425888,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585314512252808,0.2567461729049682,0.2341818660497665,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.868517279624939,0.3901278674602508,0.3723854124546051,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585496068000793,0.4174288213253021,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.755407989025116,0.2533896565437317,0.2435071468353271,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537339091300964,0.1631624102592468,0.750588059425354,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,294.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782632887363434,1.0,1.0,0.0,1.0,-2.4226653575897217,2.42266058921814,4.7212993194989394e-06,1.872302532196045,0.637234628200531,0.637234628200531,0.0,124.28450775146484,101.0,15024.259765625,-0.0,1324.8248291015625,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038868427276611,1.0,0.0,0.0,1.5921295881271362,1.5921366214752195,1.6914151501623564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.249267578125,0.0,172.27317810058594,1895.4371337890625,0.0,950.6588134765624,0.4336545169353485,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635926604270935,0.2547242045402527,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746054172515869,0.3871854245662689,0.3694208860397339,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572343707084656,0.4055980145931244,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760098397731781,0.2510698139667511,0.2411259859800338,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574501395225525,0.1613873243331909,0.7416483163833618,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,293.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696691036224365,1.0,1.0,0.0,1.0,-2.388890504837036,2.388885974884033,4.590688604366733e-06,1.846144676208496,0.6127471923828125,0.6127471923828125,0.0,118.43714141845705,104.0,14435.390625,-0.0,1260.319580078125,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926492214202881,1.0,0.0,0.0,1.4779002666473389,1.4779068231582642,1.4574163742508972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.5185546875,0.0,146.4971466064453,1895.4371337890625,0.0,888.6957397460938,0.4114463627338409,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635926604270935,0.2547242045402527,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746054172515869,0.3871854245662689,0.3694208860397339,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572343707084656,0.4055980145931244,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760098397731781,0.2510698139667511,0.2411259859800338,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574501395225525,0.1613873243331909,0.7416483163833618,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,293.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696691036224365,1.0,1.0,0.0,1.0,-2.388890504837036,2.388885974884033,4.590688604366733e-06,1.846144676208496,0.6127471923828125,0.6127471923828125,0.0,118.43714141845705,104.0,14435.390625,-0.0,1260.319580078125,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926492214202881,1.0,0.0,0.0,1.4779002666473389,1.4779068231582642,1.4574163742508972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.5185546875,0.0,146.4971466064453,1895.4371337890625,0.0,888.6957397460938,0.4114463627338409,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154632568359,0.2527969181537628,0.2303387969732284,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.384347528219223,0.366625964641571,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573309302330017,0.3991926610469818,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617469429969788,0.2488143444061279,0.2388827055692672,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585883498191833,0.159741461277008,0.7336524724960327,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,293.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643759727478027,1.0,1.0,0.0,1.0,-2.363312244415283,2.3633077144622803,4.492641892284155e-06,1.826115965843201,0.5874802470207214,0.5874802470207214,0.0,115.09844970703124,107.0,13855.248046875,-0.0,1216.9395751953125,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798505544662476,1.0,0.0,0.0,1.3621795177459717,1.3621855974197388,1.2381181591081258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.4677734375,0.0,123.26649475097656,1895.4371337890625,0.0,822.7203979492188,0.3895044922828674,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656154632568359,0.2527969181537628,0.2303387969732284,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.384347528219223,0.366625964641571,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573309302330017,0.3991926610469818,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617469429969788,0.2488143444061279,0.2388827055692672,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585883498191833,0.159741461277008,0.7336524724960327,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,293.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643759727478027,1.0,1.0,0.0,1.0,-2.363312244415283,2.3633077144622803,4.492641892284155e-06,1.826115965843201,0.5874802470207214,0.5874802470207214,0.0,115.09844970703124,107.0,13855.248046875,-0.0,1216.9395751953125,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798505544662476,1.0,0.0,0.0,1.3621795177459717,1.3621855974197388,1.2381181591081258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.4677734375,0.0,123.26649475097656,1895.4371337890625,0.0,822.7203979492188,0.3895044922828674,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652426362037659,0.251272588968277,0.2289204597473144,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766844868659973,0.3820622563362121,0.3644240200519562,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570815443992615,0.3973151445388794,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610641717910767,0.2469871789216995,0.2371141016483307,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577771902084351,0.1584303230047226,0.7275658249855042,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,293.7221984863281,297.015625,286.0673522949219,1.0,0.461560308933258,1.0,1.0,0.0,1.0,-2.3472671508789062,2.347262620925904,4.431783963809721e-06,1.8135968446731567,0.5658698081970215,0.5658698081970215,0.0,113.86260986328124,107.0,13375.3720703125,-0.0,1193.579833984375,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682445764541626,1.0,0.0,0.0,1.2659236192703247,1.2659293413162231,1.0693218399637773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.7275390625,0.0,105.99567413330078,1895.4371337890625,0.0,766.945068359375,0.3717207312583923,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650206089019775,0.2509935200214386,0.2286641597747802,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764273524284363,0.3816379308700561,0.3640183210372925,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569744348526001,0.3972164690494537,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607809901237488,0.2466461211442947,0.2367877662181854,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574899554252625,0.1581859588623047,0.7264519929885864,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,293.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611570835113525,1.0,1.0,0.0,1.0,-2.344622611999512,2.344618082046509,4.421794528752798e-06,1.8115332126617432,0.5617234706878662,0.5617234706878662,0.0,113.74162292480467,110.0,13283.98828125,-0.0,1190.086669921875,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659805536270142,1.0,0.0,0.0,1.247821569442749,1.2478272914886477,1.0389589988335501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.970947265625,0.0,102.94636535644533,1895.4371337890625,0.0,756.497314453125,0.3684282898902893,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627708315849304,0.249324083328247,0.2271540611982345,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772703170776,0.3790713548660278,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558066606521606,0.3981097042560577,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581376433372498,0.2445645928382873,0.234819084405899,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549342274665833,0.1566929221153259,0.7197614312171936,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,293.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594247341156006,1.0,1.0,0.0,1.0,-2.3305530548095703,2.3305485248565674,4.368844201962929e-06,1.8005518913269043,0.5356518626213074,0.5356518626213074,0.0,113.6520767211914,113.0,12711.548828125,-0.0,1173.8150634765625,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515965223312378,1.0,0.0,0.0,1.137270212173462,1.1372755765914917,8.630198067294259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.5888671875,0.0,85.63227844238281,1895.4371337890625,0.0,693.28466796875,0.3487198948860168,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627708315849304,0.249324083328247,0.2271540611982345,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772703170776,0.3790713548660278,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558066606521606,0.3981097042560577,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581376433372498,0.2445645928382873,0.234819084405899,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549342274665833,0.1566929221153259,0.7197614312171936,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,293.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594247341156006,1.0,1.0,0.0,1.0,-2.3305530548095703,2.3305485248565674,4.368844201962929e-06,1.8005518913269043,0.5356518626213074,0.5356518626213074,0.0,113.6520767211914,113.0,12711.548828125,-0.0,1173.8150634765625,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515965223312378,1.0,0.0,0.0,1.137270212173462,1.1372755765914917,8.630198067294259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.5888671875,0.0,85.63227844238281,1895.4371337890625,0.0,693.28466796875,0.3487198948860168,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612108588218689,0.248534545302391,0.2264520227909088,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719246983528137,0.3778413832187652,0.3604313433170318,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549055576324463,0.3993451297283172,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563759684562683,0.2435544729232788,0.2338763028383255,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532741785049438,0.1559669971466064,0.7165684103965759,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,293.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589775502681732,1.0,1.0,0.0,1.0,-2.324838161468506,2.324833869934082,4.3474306039570365e-06,1.7960904836654663,0.5225487947463989,0.5225487947463989,0.0,113.95782470703124,113.0,12423.9013671875,-0.0,1168.607666015625,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442976355552673,1.0,0.0,0.0,1.0840504169464111,1.0840555429458618,7.841378391049147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.18994140625,0.0,78.0733413696289,1895.4371337890625,0.0,663.2252807617188,0.3395039439201355,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.759441077709198,0.2477736324071884,0.2257820963859558,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698150515556335,0.3766452372074127,0.3593162596225738,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.653805136680603,0.400988906621933,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544015645980835,0.2425633370876312,0.2329583317041397,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514313220977783,0.1552540361881256,0.71346515417099,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,293.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587536454200744,1.0,1.0,0.0,1.0,-2.3198368549346924,2.319832563400269,4.328734576120041e-06,1.7921853065490725,0.5094242691993713,0.5094242691993713,0.0,114.4478988647461,116.0,12135.2177734375,-0.0,1164.946044921875,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369406342506409,1.0,0.0,0.0,1.0324653387069702,1.0324703454971311,7.112862476787998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.936767578125,0.0,71.2104263305664,1895.4371337890625,0.0,634.2379760742188,0.330763041973114,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554660439491272,0.2463337630033493,0.2245309501886367,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743500113487243,0.3571934700012207,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510719060897827,0.4052215218544006,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.750007152557373,0.2406328171491623,0.2311878651380539,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473689675331116,0.153863713145256,0.7074946761131287,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,293.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588406980037689,1.0,1.0,0.0,1.0,-2.311567783355713,2.311563491821289,4.29791361966636e-06,1.7857275009155271,0.4831697940826416,0.4831697940826416,0.0,115.8651123046875,119.0,11555.4619140625,-0.0,1161.307861328125,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220327973365784,1.0,0.0,0.0,0.9347923398017884,0.9347970485687256,5.8307406902713423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817626953125,0.0,59.414432525634766,1895.4371337890625,0.0,579.3433837890625,0.3147800862789154,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554660439491272,0.2463337630033493,0.2245309501886367,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743500113487243,0.3571934700012207,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510719060897827,0.4052215218544006,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.750007152557373,0.2406328171491623,0.2311878651380539,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473689675331116,0.153863713145256,0.7074946761131287,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,293.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588406980037689,1.0,1.0,0.0,1.0,-2.311567783355713,2.311563491821289,4.29791361966636e-06,1.7857275009155271,0.4831697940826416,0.4831697940826416,0.0,115.8651123046875,119.0,11555.4619140625,-0.0,1161.307861328125,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220327973365784,1.0,0.0,0.0,0.9347923398017884,0.9347970485687256,5.8307406902713423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817626953125,0.0,59.414432525634766,1895.4371337890625,0.0,579.3433837890625,0.3147800862789154,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511459589004517,0.2449983358383178,0.2233891487121582,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721801042556762,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477338671684265,0.4103776812553406,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452482581138611,0.2387627810239792,0.2294922322034835,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430074572563171,0.1525132805109024,0.7017868757247925,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,293.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594765305519104,1.0,1.0,0.0,1.0,-2.30510687828064,2.305102586746216,4.273911599739222e-06,1.780680775642395,0.4569811224937439,0.4569811224937439,0.0,117.72716522216795,107.0,10975.1123046875,-0.0,1161.4393310546875,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068069100379944,1.0,0.0,0.0,0.8451052308082581,0.8451097011566162,4.7655721147066294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.036376953125,0.0,49.88881301879883,1895.4371337890625,0.0,528.2490844726562,0.3008109629154205,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511459589004517,0.2449983358383178,0.2233891487121582,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721801042556762,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477338671684265,0.4103776812553406,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452482581138611,0.2387627810239792,0.2294922322034835,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430074572563171,0.1525132805109024,0.7017868757247925,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,293.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594765305519104,1.0,1.0,0.0,1.0,-2.30510687828064,2.305102586746216,4.273911599739222e-06,1.780680775642395,0.4569811224937439,0.4569811224937439,0.0,117.72716522216795,107.0,10975.1123046875,-0.0,1161.4393310546875,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068069100379944,1.0,0.0,0.0,0.8451052308082581,0.8451097011566162,4.7655721147066294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.036376953125,0.0,49.88881301879883,1895.4371337890625,0.0,528.2490844726562,0.3008109629154205,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522347569465637,0.2437372356653213,0.222186878323555,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610181212425232,0.3700845241546631,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449567675590515,0.4063360095024109,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457228899002075,0.2369250953197479,0.2276898026466369,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431882977485657,0.1511764973402023,0.6954794526100159,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,293.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551346898078918,1.0,1.0,0.0,1.0,-2.286623239517212,2.286619186401367,4.206064204481663e-06,1.766485571861267,0.430780678987503,0.430780678987503,0.0,115.5557861328125,110.0,10366.3271484375,-0.0,1132.55126953125,1.0,283.1499938964844,286.3449401855469,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905414581298828,1.0,0.0,0.0,0.7634211778640747,0.7634254693984985,3.8888561704197855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.788818359375,0.0,42.226505279541016,1895.4371337890625,0.0,478.7456359863281,0.2887026369571686,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522347569465637,0.2437372356653213,0.222186878323555,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610181212425232,0.3700845241546631,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449567675590515,0.4063360095024109,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457228899002075,0.2369250953197479,0.2276898026466369,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431882977485657,0.1511764973402023,0.6954794526100159,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,293.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551346898078918,1.0,1.0,0.0,1.0,-2.286623239517212,2.286619186401367,4.206064204481663e-06,1.766485571861267,0.430780678987503,0.430780678987503,0.0,115.5557861328125,110.0,10366.3271484375,-0.0,1132.55126953125,1.0,283.1499938964844,286.3449401855469,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905414581298828,1.0,0.0,0.0,0.7634211778640747,0.7634254693984985,3.8888561704197855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.788818359375,0.0,42.226505279541016,1895.4371337890625,0.0,478.7456359863281,0.2887026369571686,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517779469490051,0.2425446361303329,0.2210842669010162,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680609166622162,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434646248817444,0.4050828218460083,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446643710136414,0.235132485628128,0.2259697616100311,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420745849609375,0.1499111205339431,0.6896229982376099,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,293.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529615044593811,1.0,1.0,0.0,1.0,-2.272350788116455,2.2723467350006104,4.153610007051611e-06,1.755263328552246,0.4045619964599609,0.4045619964599609,0.0,114.623046875,113.0,9771.810546875,-0.0,1113.4129638671875,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471704363822937,1.0,0.0,0.0,0.6892737746238708,0.6892778277397156,3.1701290481578326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.972900390625,0.0,36.037357330322266,1895.4371337890625,0.0,427.3123474121094,0.2781826555728912,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517779469490051,0.2425446361303329,0.2210842669010162,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680609166622162,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434646248817444,0.4050828218460083,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446643710136414,0.235132485628128,0.2259697616100311,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420745849609375,0.1499111205339431,0.6896229982376099,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,293.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529615044593811,1.0,1.0,0.0,1.0,-2.272350788116455,2.2723467350006104,4.153610007051611e-06,1.755263328552246,0.4045619964599609,0.4045619964599609,0.0,114.623046875,113.0,9771.810546875,-0.0,1113.4129638671875,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471704363822937,1.0,0.0,0.0,0.6892737746238708,0.6892778277397156,3.1701290481578326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.972900390625,0.0,36.037357330322266,1895.4371337890625,0.0,427.3123474121094,0.2781826555728912,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509109377861023,0.2419726997613906,0.2205728441476822,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592231869697571,0.3670781552791595,0.3502936661243438,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426547169685364,0.4055989384651184,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435035705566406,0.2342483103275299,0.2251403778791427,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409939527511597,0.1492999345064163,0.6868945956230164,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,293.03076171875,297.03192138671875,286.86572265625,1.0,0.4523738324642181,1.0,1.0,0.0,1.0,-2.26697039604187,2.2669661045074463,4.133973106945632e-06,1.751059651374817,0.3915099501609802,0.3915099501609802,0.0,114.66606903076172,113.0,9482.91796875,-0.0,1107.7742919921875,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613801836967468,1.0,0.0,0.0,0.6550319790840149,0.6550360321998596,2.8629811410496583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.236328125,0.0,33.4029541015625,1895.4371337890625,0.0,401.5366821289063,0.2734420001506805,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497623562812805,0.2414155304431915,0.2200828939676284,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577794432640076,0.3661140501499176,0.3493946492671966,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417281627655029,0.406635046005249,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420634627342224,0.2333716005086898,0.2243264317512512,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396805644035339,0.1486976891756057,0.684253454208374,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,292.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520563781261444,1.0,1.0,0.0,1.0,-2.262395143508911,2.262390851974488,4.117314347240608e-06,1.7474851608276367,0.3784992396831512,0.3784992396831512,0.0,114.94098663330078,101.0,9198.076171875,-0.0,1103.915283203125,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506365358829498,1.0,0.0,0.0,0.62248694896698,0.6224908828735352,2.5855561247567493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.1396484375,0.0,31.014636993408203,1895.4371337890625,0.0,376.3492736816406,0.2690252363681793,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927854537964,0.2403170764446258,0.2189986109733581,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642071783542633,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404697299003601,0.4000794589519501,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440215945243835,0.2316134572029113,0.2225683778524398,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412429809570312,0.1474934369325637,0.6783670783042908,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,292.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466655850410461,1.0,1.0,0.0,1.0,-2.241767644882202,2.2417635917663574,4.043055469082901e-06,1.731604814529419,0.3524957299232483,0.3524957299232483,0.0,111.74376678466795,104.0,8616.1640625,-0.0,1069.71337890625,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283985793590545,1.0,0.0,0.0,0.5619683861732483,0.5619722008705139,2.107255703265309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.17333984375,0.0,26.8468074798584,1895.4371337890625,0.0,328.8849792480469,0.2611681520938873,1.0,0.0,3.0,1.0,0.0
