time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927854537964,0.2403170764446258,0.2189986109733581,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642071783542633,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404697299003601,0.4000794589519501,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440215945243835,0.2316134572029113,0.2225683778524398,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412429809570312,0.1474934369325637,0.6783670783042908,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,292.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466655850410461,1.0,1.0,0.0,1.0,-2.241767644882202,2.2417635917663574,4.043055469082901e-06,1.731604814529419,0.3524957299232483,0.3524957299232483,0.0,111.74376678466795,104.0,8616.1640625,-0.0,1069.71337890625,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283985793590545,1.0,0.0,0.0,0.5619683861732483,0.5619722008705139,2.107255703265309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.17333984375,0.0,26.8468074798584,1895.4371337890625,0.0,328.8849792480469,0.2611681520938873,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249689102173,0.2392582595348358,0.2179970443248748,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623377978801727,0.3456803262233734,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402972936630249,0.3970518708229065,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440184354782104,0.2298816442489624,0.2208811342716217,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411454081535339,0.1463405191898346,0.6729148030281067,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,292.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437827169895172,1.0,1.0,0.0,1.0,-2.2261619567871094,2.2261579036712646,3.986925548815634e-06,1.719340682029724,0.3265296518802643,0.3265296518802643,0.0,110.09752655029295,107.0,8057.97021484375,-0.0,1047.1455078125,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056174159049988,1.0,0.0,0.0,0.5072229504585266,0.5072267055511475,1.7166875920793245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.910888671875,0.0,23.369718551635746,1895.4371337890625,0.0,285.6575927734375,0.2545048594474792,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532249689102173,0.2392582595348358,0.2179970443248748,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623377978801727,0.3456803262233734,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402972936630249,0.3970518708229065,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440184354782104,0.2298816442489624,0.2208811342716217,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411454081535339,0.1463405191898346,0.6729148030281067,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,292.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437827169895172,1.0,1.0,0.0,1.0,-2.2261619567871094,2.2261579036712646,3.986925548815634e-06,1.719340682029724,0.3265296518802643,0.3265296518802643,0.0,110.09752655029295,107.0,8057.97021484375,-0.0,1047.1455078125,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056174159049988,1.0,0.0,0.0,0.5072229504585266,0.5072267055511475,1.7166875920793245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.910888671875,0.0,23.369718551635746,1895.4371337890625,0.0,285.6575927734375,0.2545048594474792,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521401643753052,0.2383141368627548,0.2171482741832733,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600424528121948,0.3606681823730469,0.3441007137298584,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397984027862549,0.3972764015197754,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423068284988403,0.2283024936914444,0.2193928658962249,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396055221557617,0.1453016549348831,0.6682600378990173,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,292.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424720704555511,1.0,1.0,0.0,1.0,-2.2161333560943604,2.216129302978516,3.9511564864369575e-06,1.7115070819854736,0.3028207719326019,0.3028207719326019,0.0,109.89058685302734,107.0,7564.75927734375,-0.0,1035.998291015625,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846713602542877,1.0,0.0,0.0,0.4613654613494873,0.4679016768932342,1.4203116016631157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.0283203125,0.0,20.929622650146484,1895.4371337890625,0.0,249.53379821777344,0.2494810074567794,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519893646240234,0.2382335066795349,0.2170770764350891,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598489761352539,0.3605253994464874,0.343967080116272,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397296786308289,0.3973934352397918,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421029210090637,0.2281655818223953,0.2192653566598892,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394244432449341,0.1452116221189499,0.6678645014762878,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,292.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424068033695221,1.0,1.0,0.0,1.0,-2.2153995037078857,2.215395450592041,3.948546236642869e-06,1.710934042930603,0.30077064037323,0.30077064037323,0.0,109.91468048095705,110.0,7522.05224609375,-0.0,1035.3338623046875,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828800320625305,1.0,0.0,0.0,0.4574912488460541,0.4662717878818512,1.3965583356423394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.45654296875,0.0,20.80313301086425,1895.4371337890625,0.0,246.5687255859375,0.2491305768489837,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495304346084595,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587773442268371,0.3423462212085724,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385012865066528,0.3998922407627105,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.738988995552063,0.2264617979526519,0.2176940143108368,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366734504699707,0.1440891921520233,0.6630116701126099,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,292.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421139657497406,1.0,1.0,0.0,1.0,-2.2077112197875977,2.207707405090332,3.921258667105576e-06,1.7049330472946167,0.275337278842926,0.275337278842926,0.0,110.66636657714844,113.0,7000.375,-0.0,1030.2725830078125,1.0,283.1499938964844,287.1156311035156,288.6030578613281,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612183034420013,1.0,0.0,0.0,0.4117973148822784,0.4666628241539001,1.1315155035163116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.755615234375,0.0,20.240875244140625,1895.4371337890625,0.0,211.81646728515625,0.2460712939500808,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495304346084595,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587773442268371,0.3423462212085724,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385012865066528,0.3998922407627105,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.738988995552063,0.2264617979526519,0.2176940143108368,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366734504699707,0.1440891921520233,0.6630116701126099,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,292.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421139657497406,1.0,1.0,0.0,1.0,-2.2077112197875977,2.207707405090332,3.921258667105576e-06,1.7049330472946167,0.275337278842926,0.275337278842926,0.0,110.66636657714844,113.0,7000.375,-0.0,1030.2725830078125,1.0,283.1499938964844,287.1156311035156,288.6030578613281,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612183034420013,1.0,0.0,0.0,0.4117973148822784,0.4666628241539001,1.1315155035163116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.755615234375,0.0,20.240875244140625,1895.4371337890625,0.0,211.81646728515625,0.2460712939500808,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479825019836426,0.2367729991674423,0.2158204764127731,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548271059989929,0.3579206466674804,0.341565191745758,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376210451126099,0.4017390310764313,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371158003807068,0.2256098389625549,0.2169201821088791,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350247859954834,0.1435258239507675,0.660629391670227,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,292.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422699213027954,1.0,1.0,0.0,1.0,-2.20471453666687,2.2047107219696045,3.9106548683776055e-06,1.7025967836380005,0.2627167105674743,0.2627167105674743,0.0,111.3045425415039,113.0,6753.18359375,-0.0,1029.6029052734375,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488245904445648,1.0,0.0,0.0,0.3913234174251556,0.4708571135997772,1.0219292079227673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.189208984375,0.0,20.21744537353516,1895.4371337890625,0.0,192.54933166503903,0.2451464533805847,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462678551673889,0.2362923473119735,0.2154232561588287,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527074456214905,0.3570652604103088,0.3407942354679107,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365544199943542,0.4039064943790436,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.735075831413269,0.2247505635023117,0.216147243976593,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332314610481262,0.1429555714130401,0.6582503318786621,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,292.5157775878906,297.0457458496094,287.56640625,1.0,0.4425836205482483,1.0,1.0,0.0,1.0,-2.2021284103393555,2.20212459564209,3.901519903592998e-06,1.7005832195281982,0.2501358389854431,0.2501358389854431,0.0,112.08505249023438,101.0,6515.427734375,-0.0,1029.886962890625,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356547951698303,1.0,0.0,0.0,0.3722402155399322,0.4743185639381408,9.281355239920686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.357666015625,0.0,20.20368385314941,1895.4371337890625,0.0,172.2521209716797,0.2444183826446533,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.74798983335495,0.2352839261293411,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553100228309631,0.3390872478485107,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634819507598877,0.399207204580307,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359101176261902,0.2229729294776916,0.2144172340631485,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338574886322021,0.1417646259069442,0.6526407599449158,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,292.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381599128246307,1.0,1.0,0.0,1.0,-2.184483289718628,2.1844794750213623,3.8398165997932665e-06,1.6870338916778564,0.2249441295862198,0.2249441295862198,0.0,109.7345962524414,104.0,6051.470703125,-0.0,1003.2071533203124,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088680803775787,1.0,0.0,0.0,0.3372811675071716,0.4786050915718078,7.835851079107671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.379638671875,0.0,20.138540267944336,1895.4371337890625,0.0,130.41830444335938,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.74798983335495,0.2352839261293411,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553100228309631,0.3390872478485107,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634819507598877,0.399207204580307,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359101176261902,0.2229729294776916,0.2144172340631485,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338574886322021,0.1417646259069442,0.6526407599449158,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,292.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381599128246307,1.0,1.0,0.0,1.0,-2.184483289718628,2.1844794750213623,3.8398165997932665e-06,1.6870338916778564,0.2249441295862198,0.2249441295862198,0.0,109.7345962524414,104.0,6051.470703125,-0.0,1003.2071533203124,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088680803775787,1.0,0.0,0.0,0.3372811675071716,0.4786050915718078,7.835851079107671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.379638671875,0.0,20.138540267944336,1895.4371337890625,0.0,130.41830444335938,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135063111782074,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.3373756110668182,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.397601455450058,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.734977126121521,0.0,0.2126807421445846,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329657435417175,0.0,0.6471092700958252,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,292.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706063747406006,2.170602560043335,3.791262770391768e-06,1.6761385202407837,0.0,0.0,0.0,108.70785522460938,60.0,5622.62548828125,-0.0,985.5359497070312,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056648373603821,0.4807634949684143,6.76440636837583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03513526916504,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135063111782074,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.3373756110668182,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.397601455450058,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.734977126121521,0.0,0.2126807421445846,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329657435417175,0.0,0.6471092700958252,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,292.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706063747406006,2.170602560043335,3.791262770391768e-06,1.6761385202407837,0.0,0.0,0.0,108.70785522460938,60.0,5622.62548828125,-0.0,985.5359497070312,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056648373603821,0.4807634949684143,6.76440636837583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03513526916504,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.3784595727920532,0.0,0.000707317085471,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,0.0007073158631101,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0033552048262208,287.84442138671875,294.1499938964844,290.30792236328125,285.6138610839844,292.345703125,296.67633056640625,286.59979248046875,0.0,0.0,0.7836142778396606,0.7836142778396606,0.2163857370615005,1.0,-0.0071579599753022,0.0072073759511113,-4.941625593346544e-05,-0.0089983502402901,0.0,0.0,0.0,-0.0376275964081287,60.0,897.1010131835938,-0.0,-3.493317080938141e-06,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,2.0314473658800125e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6839797438100517e-15,3.3645431919855904e-15,5.333803973100056e-21,2.0207044371112204e-11,2.0207007941919208e-11,3.531060327060239e-17,0.0,0.0,-0.0,0.0,0.0,1.4069340407592568e-25,9.497166766483183e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,0.0008621188462711,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0013212639605626,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0005447997245937,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.0008629470248706,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0027681468054652,287.8411560058594,294.1499938964844,290.27227783203125,285.603271484375,292.3424987792969,296.22412109375,286.0649108886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.006936527788639,0.0067966403439641,0.0001398870372213,-0.0092945219948887,0.0,0.0,0.0,-0.0369196832180023,60.0,366.1324462890625,-0.0,-3.971737442043377e-06,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.94778276685802e-26,-5.21892933672645e-26,-3.953539360188396e-29,-4.677930529933373e-18,-4.674619325941324e-18,-3.3110113332840527e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0001161503168987,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0001342589530395,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0001198843019665,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0001210137852467,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,0.0005357386544346,287.838134765625,294.1499938964844,290.2335205078125,285.5920104980469,292.3401184082031,295.6176452636719,285.86871337890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012326585128903,0.0024409717880189,-0.0012083132751286,-0.0124165257439017,0.0,0.0,0.0,-0.0080474410206079,60.0,139.77877807617188,-0.0,-1.0359566715578697e-07,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5177952720266143e-38,2.0764900270261438e-38,4.6970711771058553e-39,1.1820405298827795e-20,9.5608637126176e-21,2.2595421920553708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.45063802646473e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.981704351957887e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273010253906,0.0,0.0,7.423991337418556e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.94874644675292e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0004709733766503,287.8368835449219,294.1499938964844,290.1948547363281,285.5809936523437,292.33892822265625,294.9931335449219,285.8253479003906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069857817143,0.0006350408075377,0.0003719450032804,-0.0141494581475853,0.0,0.0,0.0,-0.0076069124042987,60.0,52.91304397583008,-0.0,-6.913690242527083e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295107802231365e-21,-3.229194567701071e-21,-3.0659132345302944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.394950029673056e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.89362524705939e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,7.30787796783261e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.893303649732844e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0004692870716098,287.8356018066406,294.1499938964844,290.15625,285.5702209472656,292.33746337890625,294.43536376953125,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011121630668,2.843464663726537e-08,0.001001083641313,-0.0147610157728195,0.0,0.0,0.0,-0.0077855819836258,60.0,21.025110244750977,-0.0,-6.834149957057889e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.410649747285965e-21,-3.2060858151830457e-21,-3.2045637301545267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,9.393882646691054e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.89223481155932e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.892208618111908e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0004692436486948,287.8341979980469,294.1499938964844,290.11773681640625,285.5596618652344,292.335693359375,293.9382629394531,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.470314025878906,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41172492052357e-21,-3.205869730403888e-21,-3.2058551901196825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,9.891047375276683e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0004691886424552,287.8310852050781,294.1499938964844,290.0409240722656,285.53924560546875,292.3311462402344,293.098388671875,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.658328533172608,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4117346140463734e-21,-3.205867307023187e-21,-3.205867307023187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.89107065834105e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,9.891047375276683e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0004691886424552,287.8310852050781,294.1499938964844,290.0409240722656,285.53924560546875,292.3311462402344,293.098388671875,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.658328533172608,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4117346140463734e-21,-3.205867307023187e-21,-3.205867307023187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.000469138729386,287.8275756835937,294.1499938964844,289.9643859863281,285.51959228515625,292.3253173828125,292.4262084960937,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865373611450196,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.890017827274278e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.000469138729386,287.8275756835937,294.1499938964844,289.9643859863281,285.51959228515625,292.3253173828125,292.4262084960937,286.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865373611450196,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0004690955101978,287.8236999511719,294.1499938964844,289.88818359375,285.5007019042969,292.3182373046875,291.88446044921875,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676307439804077,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0004690955101978,287.8236999511719,294.1499938964844,289.88818359375,285.5007019042969,292.3182373046875,291.88446044921875,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676307439804077,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,0.0004690607020165,287.8194885253906,294.1499938964844,289.8122863769531,285.482421875,292.3099365234375,291.4443054199219,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669608116149902,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,9.888350177789108e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,0.0004690607020165,287.8194885253906,294.1499938964844,289.8122863769531,285.482421875,292.3099365234375,291.4443054199219,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669608116149902,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,7.303318125195801e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0004690469650086,287.8172912597656,294.1499938964844,289.7744445800781,285.4734802246094,292.3053283691406,291.255126953125,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518460988998413,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.389722254127264e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,7.303145685000345e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.887827764032409e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004690359346568,287.81500244140625,294.1499938964844,289.7366638183594,285.4646911621094,292.3004455566406,291.0834045410156,286.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471637725830078,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0004690225759986,287.8102111816406,294.1499938964844,289.661376953125,285.44744873046875,292.2897644042969,290.7843017578125,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381248712539673,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0004690225759986,287.8102111816406,294.1499938964844,289.661376953125,285.44744873046875,292.2897644042969,290.7843017578125,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381248712539673,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0004690218484029,287.80517578125,294.1499938964844,289.5863647460937,285.4306030273437,292.2779541015625,290.5337219238281,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2943146228790283,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.88753090496175e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0004690218484029,287.80517578125,294.1499938964844,289.5863647460937,285.4306030273437,292.2779541015625,290.5337219238281,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2943146228790283,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.88780302577652e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0004690347413998,287.7999267578125,294.1499938964844,289.5116577148437,285.4140930175781,292.2650451660156,290.32098388671875,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210385799407959,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.887824126053602e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.88780302577652e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0004690347413998,287.7999267578125,294.1499938964844,289.5116577148437,285.4140930175781,292.2650451660156,290.32098388671875,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210385799407959,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
