time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0004584619018714,287.535888671875,294.1499938964844,286.98065185546875,284.3501892089844,291.1116638183594,287.3110046386719,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069639033139e-09,0.0009779921965673,-0.0076740644872188,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624248199164867,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0004584619018714,287.535888671875,294.1499938964844,286.98065185546875,284.3501892089844,291.1116638183594,287.3110046386719,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069639033139e-09,0.0009779921965673,-0.0076740644872188,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624248199164867,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004578937659971,287.5296630859375,294.1499938964844,286.9268493652344,284.3132629394531,291.07427978515625,287.27178955078125,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249291118234395,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0004578937659971,287.5296630859375,294.1499938964844,286.9268493652344,284.3132629394531,291.07427978515625,287.27178955078125,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249291118234395,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0004576224600896,287.5265808105469,294.1499938964844,286.8996276855469,284.2949523925781,291.05548095703125,287.2524108886719,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815081597523886e-09,0.0009762001573108,-0.0071249604225158,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0060235848650336,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.641645738156512e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,7.121294038370252e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,0.0004573575279209,287.52349853515625,294.1499938964844,286.87213134765625,284.2767944335937,291.03662109375,287.23309326171875,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756375220604,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.012965272180736,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004568535368889,287.51739501953125,294.1499938964844,286.8162841796875,284.2408752441406,290.99871826171875,287.1947631835937,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541272921292e-09,0.0009745585848577,-0.0066219526343047,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.051331665366888,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004568535368889,287.51739501953125,294.1499938964844,286.8162841796875,284.2408752441406,290.99871826171875,287.1947631835937,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541272921292e-09,0.0009745585848577,-0.0066219526343047,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.051331665366888,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.62111007538624e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004563834518194,287.5113220214844,294.1499938964844,286.7592163085937,284.20556640625,290.96051025390625,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772170493159365e-09,0.0009735548519529,-0.0063144052401185,0.0,0.0,0.0,-0.0061870971694588,60.0,-0.0902953892946243,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.62111007538624e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004563834518194,287.5113220214844,294.1499938964844,286.7592163085937,284.20556640625,290.96051025390625,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772170493159365e-09,0.0009735548519529,-0.0063144052401185,0.0,0.0,0.0,-0.0061870971694588,60.0,-0.0902953892946243,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0004559486988,287.5053100585937,294.1499938964844,286.70074462890625,284.1709289550781,290.9219970703125,287.118896484375,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663612885811517e-09,0.000972626497969,-0.0060299499891698,0.0,0.0,0.0,-0.0061332802288234,60.0,-0.1299662441015243,-0.0,-6.449913314554578e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0004559486988,287.5053100585937,294.1499938964844,286.70074462890625,284.1709289550781,290.9219970703125,287.118896484375,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663612885811517e-09,0.000972626497969,-0.0060299499891698,0.0,0.0,0.0,-0.0061332802288234,60.0,-0.1299662441015243,-0.0,-6.449913314554578e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.11975366761908e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.603551006875932e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.093157182680443e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.60353936534375e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004555505292955,287.49932861328125,294.1499938964844,286.6407165527344,284.1370849609375,290.8831787109375,287.0811462402344,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717788198031,2.564185530573581e-09,0.000971776258666,-0.005769417155534,0.0,0.0,0.0,-0.0060839895159006,60.0,-0.1704489886760711,-0.0,-6.43863984350901e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.11975366761908e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.603551006875932e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,7.093157182680443e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.60353936534375e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,0.0004555505292955,287.49932861328125,294.1499938964844,286.6407165527344,284.1370849609375,290.8831787109375,287.0811462402344,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717788198031,2.564185530573581e-09,0.000971776258666,-0.005769417155534,0.0,0.0,0.0,-0.0060839895159006,60.0,-0.1704489886760711,-0.0,-6.43863984350901e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.116061846725644e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.599662735126913e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,7.090285362210125e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.59965109359473e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004553660692181,287.4963684082031,294.1499938964844,286.610107421875,284.1204528808594,290.8636169433594,287.0622253417969,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971384870354,2.518125041817143e-09,0.0009713823674246,-0.005648722872138,0.0,0.0,0.0,-0.0060611553490161,60.0,-0.1910537183284759,-0.0,-6.433420907114852e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.112553379964083e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.59596800385043e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.087556150509045e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.595956362318248e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0004551908350549,287.4934387207031,294.1499938964844,286.5790405273437,284.1040344238281,290.843994140625,287.0433044433594,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710105950944,2.4743591620079997e-09,0.0009710080921649,-0.0055340412072837,0.0,0.0,0.0,-0.0060394583269953,60.0,-0.2118811905384063,-0.0,-6.428464160990188e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.106130164582282e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.589203546056524e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,7.082560478011146e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.589192632120104e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0004548699653241,287.4875793457031,294.1499938964844,286.5155029296875,284.0718688964844,290.804443359375,287.0053100585937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.3942174909308282e-09,0.0009703227551653,-0.0053240419365465,0.0,0.0,0.0,-0.0059997285716235,60.0,-0.2543070912361145,-0.0,-6.419392661882739e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.106130164582282e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.589203546056524e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,7.082560478011146e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.589192632120104e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0004548699653241,287.4875793457031,294.1499938964844,286.5155029296875,284.0718688964844,290.804443359375,287.0053100585937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.3942174909308282e-09,0.0009703227551653,-0.0053240419365465,0.0,0.0,0.0,-0.0059997285716235,60.0,-0.2543070912361145,-0.0,-6.419392661882739e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.100477473111825e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.58325108513236e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.078163616824895e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.58324017119594e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,0.0004545876290649,287.4817810058594,294.1499938964844,286.45001220703125,284.0406494140625,290.7644348144531,286.9668884277344,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697219356894,2.3236830237749473e-09,0.000969719607383,-0.0051392163150012,0.0,0.0,0.0,-0.0059647615998983,60.0,-0.2981101274490356,-0.0,-6.411413266960153e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.100477473111825e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.58325108513236e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.078163616824895e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.58324017119594e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,0.0004545876290649,287.4817810058594,294.1499938964844,286.45001220703125,284.0406494140625,290.7644348144531,286.9668884277344,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697219356894,2.3236830237749473e-09,0.000969719607383,-0.0051392163150012,0.0,0.0,0.0,-0.0059647615998983,60.0,-0.2981101274490356,-0.0,-6.411413266960153e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.094693086808547e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.577160381013528e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.073664892232046e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.577149467077106e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004542986862361,287.4760131835937,294.1499938964844,286.3788146972656,284.008544921875,290.7239990234375,286.927978515625,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047016531,2.251509645390115e-09,0.0009691024315543,-0.004950095899403,0.0,0.0,0.0,-0.0059289820492267,60.0,-0.3439636528491974,-0.0,-6.403253394182684e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.094693086808547e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.577160381013528e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.073664892232046e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.577149467077106e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004542986862361,287.4760131835937,294.1499938964844,286.3788146972656,284.008544921875,290.7239990234375,286.927978515625,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047016531,2.251509645390115e-09,0.0009691024315543,-0.004950095899403,0.0,0.0,0.0,-0.0059289820492267,60.0,-0.3439636528491974,-0.0,-6.403253394182684e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.0879992058035e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.570110705681144e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.068457489367574e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.570099791744724e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.000453964312328,287.4703063964844,294.1499938964844,286.2987670898437,283.973876953125,290.6829833984375,286.8885498046875,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683904936537,2.1679964490317616e-09,0.0009683883399702,-0.0047312593087553,0.0,0.0,0.0,-0.0058875810354948,60.0,-0.3945463597774505,-0.0,-6.393818807737264e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.0879992058035e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.570110705681144e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.068457489367574e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.570099791744724e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.000453964312328,287.4703063964844,294.1499938964844,286.2987670898437,283.973876953125,290.6829833984375,286.8885498046875,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683904936537,2.1679964490317616e-09,0.0009683883399702,-0.0047312593087553,0.0,0.0,0.0,-0.0058875810354948,60.0,-0.3945463597774505,-0.0,-6.393818807737264e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.084671910386533e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.566606604494154e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.06586943124421e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.566595690557732e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0004537981003522,287.46746826171875,294.1499938964844,286.255615234375,283.95556640625,290.66217041015625,286.8685302734375,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680354851298,2.126487430587076e-09,0.0009680333314463,-0.004622490145266,0.0,0.0,0.0,-0.0058670029975473,60.0,-0.4220229089260101,-0.0,-6.389132067852188e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.081498137675226e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.56326475716196e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,7.063401426421478e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.56325384322554e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0004536395717877,287.4646301269531,294.1499938964844,286.21051025390625,283.9366455078125,290.6412048339844,286.8483581542969,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676967747509,2.086893990949079e-09,0.0009676946792751,-0.0045187403447926,0.0,0.0,0.0,-0.0058473744429647,60.0,-0.4505724608898163,-0.0,-6.384662754044258e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.076641435967758e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.55815048655495e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.059623749228194e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.55814030021429e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004533969913609,287.45904541015625,294.1499938964844,286.11474609375,283.8970031738281,290.5986022949219,286.8069763183594,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286471945582e-09,0.0009671763982623,-0.0043599251657724,0.0,0.0,0.0,-0.0058173285797238,60.0,-0.5116764307022095,-0.0,-6.377825201298037e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.076641435967758e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.55815048655495e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.059623749228194e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.55814030021429e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004533969913609,287.45904541015625,294.1499938964844,286.11474609375,283.8970031738281,290.5986022949219,286.8069763183594,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286471945582e-09,0.0009671763982623,-0.0043599251657724,0.0,0.0,0.0,-0.0058173285797238,60.0,-0.5116764307022095,-0.0,-6.377825201298037e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.07491339603439e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.556330769555645e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,7.058279879856855e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.556320583214983e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0004533106693997,287.4534912109375,294.1499938964844,286.0120849609375,283.8550109863281,290.5550842285156,286.763427734375,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.00465599675681e-09,0.0009669912979006,-0.0043032448738813,0.0,0.0,0.0,-0.0058066044002771,60.0,-0.5775141716003418,-0.0,-6.375385197543437e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.07491339603439e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.556330769555645e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,7.058279879856855e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.556320583214983e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0004533106693997,287.4534912109375,294.1499938964844,286.0120849609375,283.8550109863281,290.5550842285156,286.763427734375,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.00465599675681e-09,0.0009669912979006,-0.0043032448738813,0.0,0.0,0.0,-0.0058066044002771,60.0,-0.5775141716003418,-0.0,-6.375385197543437e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.077398863155396e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.558947203913704e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.060212374199182e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.558937017573044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,0.0004534347972366,287.4479675292969,294.1499938964844,285.9032287597656,283.81072998046875,290.5104675292969,286.7158203125,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.03551708821692e-09,0.0009672550950199,-0.004384113010019,0.0,0.0,0.0,-0.0058219032362103,60.0,-0.648001492023468,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.077398863155396e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.558947203913704e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.060212374199182e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.558937017573044e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,0.0004534347972366,287.4479675292969,294.1499938964844,285.9032287597656,283.81072998046875,290.5104675292969,286.7158203125,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.03551708821692e-09,0.0009672550950199,-0.004384113010019,0.0,0.0,0.0,-0.0058219032362103,60.0,-0.648001492023468,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.08426009118557e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.566172957420348e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.065549289109185e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.566162771079688e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0004537775530479,287.4425048828125,294.1499938964844,285.7888488769531,283.76434326171875,290.464599609375,286.6615905761719,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679872891865,2.1209090039775447e-09,0.0009679851937107,-0.0046078730374574,0.0,0.0,0.0,-0.0058642351068556,60.0,-0.7228173017501831,-0.0,-6.38850181644557e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.08426009118557e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.566172957420348e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.065549289109185e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.566162771079688e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0004537775530479,287.4425048828125,294.1499938964844,285.7888488769531,283.76434326171875,290.464599609375,286.6615905761719,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679872891865,2.1209090039775447e-09,0.0009679851937107,-0.0046078730374574,0.0,0.0,0.0,-0.0058642351068556,60.0,-0.7228173017501831,-0.0,-6.38850181644557e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.088931983569636e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.5710922323633e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,7.069182902341709e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.57108204602264e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.0004540109075605,287.4397888183594,294.1499938964844,285.7297668457031,283.7403564453125,290.4411926269531,286.6316223144531,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.179069369390163e-09,0.0009684824617579,-0.0047602751292288,0.0,0.0,0.0,-0.0058930674567818,60.0,-0.7615973949432373,-0.0,-6.395069362952199e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.094160486711188e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.576598677085713e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,7.073249435052276e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.576588490745051e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004542721144389,287.43707275390625,294.1499938964844,285.6695556640625,283.71588134765625,290.41748046875,286.5992126464844,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244166852349849e-09,0.0009690391016192,-0.0049308552406728,0.0,0.0,0.0,-0.0059253391809761,60.0,-0.8013170957565308,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.10499511519447e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.588008106220514e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.081676449161023e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.587997919879854e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.0004548133001662,287.43170166015625,294.1499938964844,285.5460510253906,283.66552734375,290.3690490722656,286.5272827148437,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701950475573,2.3790625025554846e-09,0.0009701926610432,-0.0052843312732875,0.0,0.0,0.0,-0.0059922127984464,60.0,-0.8831264972686768,-0.0,-6.417677411718614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.10499511519447e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.588008106220514e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.081676449161023e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.587997919879854e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.0004548133001662,287.43170166015625,294.1499938964844,285.5460510253906,283.66552734375,290.3690490722656,286.5272827148437,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701950475573,2.3790625025554846e-09,0.0009701926610432,-0.0052843312732875,0.0,0.0,0.0,-0.0059922127984464,60.0,-0.8831264972686768,-0.0,-6.417677411718614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.114394197240472e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.597895405022427e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0004552828031592,287.4263610839844,294.1499938964844,285.4189758300781,283.6134338378906,290.3192749023437,286.4462280273437,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960731259682234e-09,0.000971193308942,-0.0055909403599798,0.0,0.0,0.0,-0.0060502206906676,60.0,-0.9676448106765748,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
