time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.114394197240472e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.597895405022427e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0004552828031592,287.4263610839844,294.1499938964844,285.4189758300781,283.6134338378906,290.3192749023437,286.4462280273437,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960731259682234e-09,0.000971193308942,-0.0055909403599798,0.0,0.0,0.0,-0.0060502206906676,60.0,-0.9676448106765748,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.094603643054143e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0004556436033453,287.4210510253906,294.1499938964844,285.2890014648437,283.5596923828125,290.2681884765625,286.357177734375,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585968106316727e-09,0.0009719620575197,-0.0058264951221644,0.0,0.0,0.0,-0.0060947858728468,60.0,-1.0542912483215332,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.094603643054143e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0004556436033453,287.4210510253906,294.1499938964844,285.2890014648437,283.5596923828125,290.2681884765625,286.357177734375,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585968106316727e-09,0.0009719620575197,-0.0058264951221644,0.0,0.0,0.0,-0.0060947858728468,60.0,-1.0542912483215332,-0.0,-6.441108979515775e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.120178583543748e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.60399629548192e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.093485328368843e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.603986836737022e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004555717459879,287.4158020019531,294.1499938964844,285.1568298339844,283.5045166015625,290.21563720703125,286.2618408203125,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718112996779,2.567955181831394e-09,0.0009718087385408,-0.0057792947627604,0.0,0.0,0.0,-0.0060858596116304,60.0,-1.1423662900924685,-0.0,-6.439067590235936e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.120178583543748e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.60399629548192e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.093485328368843e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.603986836737022e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0004555717459879,287.4158020019531,294.1499938964844,285.1568298339844,283.5045166015625,290.21563720703125,286.2618408203125,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718112996779,2.567955181831394e-09,0.0009718087385408,-0.0057792947627604,0.0,0.0,0.0,-0.0060858596116304,60.0,-1.1423662900924685,-0.0,-6.439067590235936e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,0.0004551907477434,287.4132080078125,294.1499938964844,285.090087890625,283.4764709472656,290.1888427734375,286.21563720703125,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709980804473,2.472876126091705e-09,0.0009709956357255,-0.0055301552638411,0.0,0.0,0.0,-0.0060387244448065,60.0,-1.1861249208450315,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.10558010218665e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.588623652234674e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,7.082130468916148e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.588613465894014e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.000454842520412,287.4106140136719,294.1499938964844,285.0230407714844,283.4481201171875,290.1617126464844,286.1708374023437,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702549432404,2.385974973151405e-09,0.0009702525567263,-0.0053024431690573,0.0,0.0,0.0,-0.0059956437908113,60.0,-1.2298699617385864,-0.0,-6.418459719270686e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,0.0004540334339253,287.40545654296875,294.1499938964844,284.88836669921875,283.39068603515625,290.1065979003906,286.0858154296875,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685283293947,2.184075365008198e-09,0.0009685261757113,-0.004773392342031,0.0,0.0,0.0,-0.0058955536223948,60.0,-1.317310810089111,-0.0,-6.395634954969864e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,0.0004540334339253,287.40545654296875,294.1499938964844,284.88836669921875,283.39068603515625,290.1065979003906,286.0858154296875,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685283293947,2.184075365008198e-09,0.0009685261757113,-0.004773392342031,0.0,0.0,0.0,-0.0058955536223948,60.0,-1.317310810089111,-0.0,-6.395634954969864e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0004531417507678,287.400390625,294.1499938964844,284.7534484863281,283.3324279785156,290.0502014160156,286.0093078613281,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615800095351688e-09,0.0009666234836913,-0.0041903681121766,0.0,0.0,0.0,-0.0057852528989315,60.0,-1.404444456100464,-0.0,-6.370528637944517e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0004531417507678,287.400390625,294.1499938964844,284.7534484863281,283.3324279785156,290.0502014160156,286.0093078613281,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615800095351688e-09,0.0009666234836913,-0.0041903681121766,0.0,0.0,0.0,-0.0057852528989315,60.0,-1.404444456100464,-0.0,-6.370528637944517e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.055890404852109e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.53629714786075e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.536288416711614e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004523604293353,287.3953552246094,294.1499938964844,284.6189270019531,283.27362060546875,289.9925231933594,285.9417724609375,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766608748177134e-09,0.0009649561252444,-0.0036794643383473,0.0,0.0,0.0,-0.0056885960511863,60.0,-1.4911978244781494,-0.0,-6.348568604153115e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.055890404852109e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.53629714786075e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.536288416711614e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004523604293353,287.3953552246094,294.1499938964844,284.6189270019531,283.27362060546875,289.9925231933594,285.9417724609375,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766608748177134e-09,0.0009649561252444,-0.0036794643383473,0.0,0.0,0.0,-0.0056885960511863,60.0,-1.4911978244781494,-0.0,-6.348568604153115e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.04978733160533e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.529870294500142e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.038735202513635e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.529860835755244e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,0.0004520555667113,287.3925476074219,294.1499938964844,284.5440368652344,283.24053955078125,289.959716796875,285.9068908691406,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643069934099,1.6905182809168195e-09,0.0009643053053878,-0.0034800756257027,0.0,0.0,0.0,-0.005650873761624,60.0,-1.53971529006958,-0.0,-6.340008695815413e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,7.036468014121056e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.52679110923782e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004519099311437,287.390380859375,294.1499938964844,284.4854736328125,283.2145080566406,289.9336853027344,285.8800964355469,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958734624,1.6541568115258087e-09,0.0009639941854402,-0.0033847934100776,0.0,0.0,0.0,-0.0056328470818698,60.0,-1.5778684616088867,-0.0,-6.33592023291385e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.045889601111412e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.52576592680998e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,7.035704038571566e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.525757195660844e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004518608620855,287.3879089355469,294.1499938964844,284.4193725585937,283.1849060058594,289.9037780761719,285.8497009277344,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638906922191,1.641877522828849e-09,0.0009638890624046,-0.003352616680786,0.0,0.0,0.0,-0.0056267590261995,60.0,-1.6213020086288452,-0.0,-6.334539648378268e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.047246567206456e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.527194924885408e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.036759052425623e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.52718619373627e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.0004519286449067,287.38543701171875,294.1499938964844,284.3537902832031,283.1553649902344,289.87353515625,285.8182983398437,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640348143875,1.658741699550603e-09,0.0009640331263653,-0.0033968081697821,0.0,0.0,0.0,-0.0056351185776293,60.0,-1.6648225784301758,-0.0,-6.336436086940013e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.055823466042055e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.536225843476132e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,7.043429650366306e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.536217112326996e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.000452357053291,287.38055419921875,294.1499938964844,284.2244873046875,283.0964660644531,289.8122253417969,285.7494812011719,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649476851336,1.765510848628082e-09,0.0009649459389038,-0.0036765881814062,0.0,0.0,0.0,-0.0056880479678511,60.0,-1.7519831657409668,-0.0,-6.348444969717093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.055823466042055e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.536225843476132e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,7.043429650366306e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.536217112326996e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,0.000452357053291,287.38055419921875,294.1499938964844,284.2244873046875,283.0964660644531,289.8122253417969,285.7494812011719,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649476851336,1.765510848628082e-09,0.0009649459389038,-0.0036765881814062,0.0,0.0,0.0,-0.0056880479678511,60.0,-1.7519831657409668,-0.0,-6.348444969717093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.06772693269886e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.548760863253848e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,7.052687578834593e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.54875213210471e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004529516736511,287.3757019042969,294.1499938964844,284.0982360839844,283.0381774902344,289.7497253417969,285.6685485839844,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913736280556577e-09,0.0009662135271355,-0.0040649990551173,0.0,0.0,0.0,-0.0057615302503108,60.0,-1.8386095762252808,-0.0,-6.365136329122835e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.06772693269886e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.548760863253848e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,7.052687578834593e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.54875213210471e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,0.0004529516736511,287.3757019042969,294.1499938964844,284.0982360839844,283.0381774902344,289.7497253417969,285.6685485839844,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913736280556577e-09,0.0009662135271355,-0.0040649990551173,0.0,0.0,0.0,-0.0057615302503108,60.0,-1.8386095762252808,-0.0,-6.365136329122835e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.076402056962252e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.557896555634215e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.059435301925987e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.557887824485078e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004533850296866,287.37091064453125,294.1499938964844,283.9757385253906,282.98077392578125,289.6860656738281,285.57598876953125,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742551150396e-09,0.0009671372827142,-0.0043480182066559,0.0,0.0,0.0,-0.0058150743134319,60.0,-1.9231770038604736,-0.0,-6.37731218944282e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.076402056962252e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.557896555634215e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,7.059435301925987e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.557887824485078e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004533850296866,287.37091064453125,294.1499938964844,283.9757385253906,282.98077392578125,289.6860656738281,285.57598876953125,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021742551150396e-09,0.0009671372827142,-0.0043480182066559,0.0,0.0,0.0,-0.0058150743134319,60.0,-1.9231770038604736,-0.0,-6.37731218944282e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.079061419470236e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.560697071719916e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,7.0615038566757e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.560688340570778e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004535178886726,287.3661499023437,294.1499938964844,283.85760498046875,282.9245910644531,289.62139892578125,285.47686767578125,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054797221262561e-09,0.0009674201137386,-0.0044346344657242,0.0,0.0,0.0,-0.0058314618654549,60.0,-2.004124402999878,-0.0,-6.381041117720089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.079061419470236e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.560697071719916e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,7.0615038566757e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.560688340570778e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004535178886726,287.3661499023437,294.1499938964844,283.85760498046875,282.9245910644531,289.62139892578125,285.47686767578125,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054797221262561e-09,0.0009674201137386,-0.0044346344657242,0.0,0.0,0.0,-0.0058314618654549,60.0,-2.004124402999878,-0.0,-6.381041117720089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.078845323529094e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.560469334246592e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.06133505445905e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.560460603097454e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0004535070620477,287.36376953125,294.1499938964844,283.8003845214844,282.8970947265625,289.5887145996094,285.4266052246094,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986933194,2.0520583010608107e-09,0.0009673966560512,-0.0044274572283029,0.0,0.0,0.0,-0.0058301039971411,60.0,-2.0430614948272705,-0.0,-6.380732031630032e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.078424773178996e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.560026228427888e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.061007636366412e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.56001749727875e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,0.0004534860490821,287.3614196777344,294.1499938964844,283.7445373535156,282.8699951171875,289.5558166503906,285.3763427734375,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535823822,2.046777858311088e-09,0.000967351545114,-0.0044136205688118,0.0,0.0,0.0,-0.0058274865150451,60.0,-2.080941915512085,-0.0,-6.380136596817465e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.078536822926252e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.560144098941235e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,7.061094947857782e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.56013609538786e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004534916661214,287.35675048828125,294.1499938964844,283.6371765136719,282.8173217773437,289.489501953125,285.2756652832031,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648164607,2.0480954709967132e-09,0.0009673627209849,-0.0044170734472572,0.0,0.0,0.0,-0.0058281393721699,60.0,-2.154102325439453,-0.0,-6.380285100249239e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.078536822926252e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.560144098941235e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,7.061094947857782e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.56013609538786e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004534916661214,287.35675048828125,294.1499938964844,283.6371765136719,282.8173217773437,289.489501953125,285.2756652832031,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648164607,2.0480954709967132e-09,0.0009673627209849,-0.0044170734472572,0.0,0.0,0.0,-0.0058281393721699,60.0,-2.154102325439453,-0.0,-6.380285100249239e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.082633187063038e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.564458014210686e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.064281089697033e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.56445001065731e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0004536962951533,287.35211181640625,294.1499938964844,283.5361633300781,282.7669677734375,289.42254638671875,285.1720275878906,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678007336333,2.0990569282730576e-09,0.0009677986381575,-0.0045506116002798,0.0,0.0,0.0,-0.0058534033596515,60.0,-2.2238285541534424,-0.0,-6.386035522609745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.082633187063038e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.564458014210686e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.064281089697033e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.56445001065731e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.0004536962951533,287.35211181640625,294.1499938964844,283.5361633300781,282.7669677734375,289.42254638671875,285.1720275878906,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678007336333,2.0990569282730576e-09,0.0009677986381575,-0.0045506116002798,0.0,0.0,0.0,-0.0058534033596515,60.0,-2.2238285541534424,-0.0,-6.386035522609745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.074447734747082e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.555838187225164e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.057914626784623e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.555829456076026e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004532874154392,287.3475341796875,294.1499938964844,283.4422302246094,282.71923828125,289.3550720214844,285.0714111328125,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669282007962,1.996991905173217e-09,0.0009669261635281,-0.004283161368221,0.0,0.0,0.0,-0.0058028069324791,60.0,-2.287637710571289,-0.0,-6.374521177576753e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.074447734747082e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.555838187225164e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.057914626784623e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.555829456076026e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004532874154392,287.3475341796875,294.1499938964844,283.4422302246094,282.71923828125,289.3550720214844,285.0714111328125,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669282007962,1.996991905173217e-09,0.0009669261635281,-0.004283161368221,0.0,0.0,0.0,-0.0058028069324791,60.0,-2.287637710571289,-0.0,-6.374521177576753e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.067910286830738e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.548953676130624e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.05282946000807e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.548945672577248e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0004529608704615,287.3446350097656,294.1499938964844,283.3860778808594,282.6902770996094,289.31170654296875,285.01251220703125,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662310476414,1.9154942076937687e-09,0.0009662291267886,-0.0040696049109101,0.0,0.0,0.0,-0.0057624042965471,60.0,-2.3249306678771973,-0.0,-6.36533457054611e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.065529593499376e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.546447108732536e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.05097772879526e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.54643910517916e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004528419522102,287.3429870605469,294.1499938964844,283.35595703125,282.674560546875,289.28729248046875,284.980712890625,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659770876169,1.8858055117476624e-09,0.0009659751667641,-0.0039918082766234,0.0,0.0,0.0,-0.0057476861402392,60.0,-2.3450138568878174,-0.0,-6.361989335346152e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.062654862646012e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.543418855173512e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.048741827020422e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.543410851620138e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004526983248069,287.3407592773437,294.1499938964844,283.31591796875,282.6534729003906,289.2533264160156,284.9378356933594,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656703332439,1.8499435316954303e-09,0.0009656685288064,-0.0038978357333689,0.0,0.0,0.0,-0.0057299076579511,60.0,-2.371910572052002,-0.0,-6.357949899893356e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.05992419575341e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.54054412432015e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,7.046617974992841e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.540536120766774e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,0.0004525619442574,287.3385009765625,294.1499938964844,283.278076171875,282.63330078125,289.2193298339844,284.8964538574219,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653790621086,1.8158893277941959e-09,0.0009653772576712,-0.0038085998967289,0.0,0.0,0.0,-0.0057130251079797,60.0,-2.397434949874878,-0.0,-6.354115811291194e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004523064999375,287.3340759277344,294.1499938964844,283.2091979980469,282.5957946777344,289.1513366699219,284.8175048828125,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752102019025869e-09,0.0009648317936807,-0.0036414510104805,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.4444713592529297,-0.0,-6.346936487489074e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
