time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004523064999375,287.3340759277344,294.1499938964844,283.2091979980469,282.5957946777344,289.1513366699219,284.8175048828125,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752102019025869e-09,0.0009648317936807,-0.0036414510104805,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.4444713592529297,-0.0,-6.346936487489074e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0004520613874774,287.3296813964844,294.1499938964844,283.1499938964844,282.5624389648437,289.0834655761719,284.7440185546875,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.69089431345526e-09,0.0009643083903938,-0.0034810609649866,0.0,0.0,0.0,-0.0056510595604777,60.0,-2.485159158706665,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0004520613874774,287.3296813964844,294.1499938964844,283.1499938964844,282.5624389648437,289.0834655761719,284.7440185546875,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.69089431345526e-09,0.0009643083903938,-0.0034810609649866,0.0,0.0,0.0,-0.0056510595604777,60.0,-2.485159158706665,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004518174682743,287.3253173828125,294.1499938964844,283.09649658203125,282.5314636230469,289.0158386230469,284.6756286621094,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299807059638732e-09,0.0009637874900363,-0.0033214420545846,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5208547115325928,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004518174682743,287.3253173828125,294.1499938964844,283.09649658203125,282.5314636230469,289.0158386230469,284.6756286621094,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299807059638732e-09,0.0009637874900363,-0.0033214420545846,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5208547115325928,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004515771870501,287.3210144042969,294.1499938964844,283.04425048828125,282.5008850097656,288.9485168457031,284.6122131347656,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699812561109632e-09,0.0009632743895053,-0.0031642178073525,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554203748703003,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004515771870501,287.3210144042969,294.1499938964844,283.04425048828125,282.5008850097656,288.9485168457031,284.6122131347656,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699812561109632e-09,0.0009632743895053,-0.0031642178073525,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554203748703003,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.038023563334718e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.517473517917097e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0004514679312705,287.3188781738281,294.1499938964844,283.01861572265625,282.4857482910156,288.9149780273437,284.5822448730469,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630426065996,1.5426940835894243e-09,0.0009630410349927,-0.0030927136540412,0.0,0.0,0.0,-0.0055775898508727,60.0,-2.5704381465911865,-0.0,-6.323395496110606e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.036366827785967e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.51573601923883e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,7.028294930933043e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.515728743281215e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004513851890806,287.3167419433594,294.1499938964844,282.9932556152344,282.470703125,288.8815002441406,284.5531921386719,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628657135181,1.522020065536367e-09,0.0009628642001189,-0.0030385388527065,0.0,0.0,0.0,-0.0055673406459391,60.0,-2.58651065826416,-0.0,-6.321074152992878e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.03603358892724e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.515385318081826e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,7.028035179246217e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.51537731452845e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004513685416895,287.31451416015625,294.1499938964844,282.9668884277344,282.4549560546875,288.8463134765625,284.5229187011719,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628297993913,1.51782686419466e-09,0.0009628282859921,-0.0030275508761405,0.0,0.0,0.0,-0.0055652614682912,60.0,-2.603442907333374,-0.0,-6.320603063159069e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.000451270956546,287.3125,294.1499938964844,282.9435119628906,282.4408874511719,288.8147888183594,284.4964904785156,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626215323805,1.4934564696034152e-09,0.0009626200189813,-0.0029636898543685,0.0,0.0,0.0,-0.0055531808175146,60.0,-2.6183927059173584,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.023220627568662e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.501892054686324e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.018070027697831e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.50188550632447e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0004507284902501,287.3083190917969,294.1499938964844,282.8949584960937,282.4114074707031,288.7484436035156,284.4468688964844,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614640730433,1.3580904179022462e-09,0.0009614627342671,-0.0026089714374393,0.0,0.0,0.0,-0.0054860753007233,60.0,-2.64810848236084,-0.0,-6.302679622649522e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.023220627568662e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.501892054686324e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.018070027697831e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.50188550632447e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0004507284902501,287.3083190917969,294.1499938964844,282.8949584960937,282.4114074707031,288.7484436035156,284.4468688964844,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614640730433,1.3580904179022462e-09,0.0009614627342671,-0.0026089714374393,0.0,0.0,0.0,-0.0054860753007233,60.0,-2.64810848236084,-0.0,-6.302679622649522e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.492916433373466e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.011440175119787e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.492909157415852e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004503027303144,287.3041687011719,294.1499938964844,282.84765625,282.3822326660156,288.6824645996094,284.40625,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605551022104,1.2518277525686015e-09,0.0009605538216419,-0.0023305164650082,0.0,0.0,0.0,-0.0054333950392901,60.0,-2.676290273666382,-0.0,-6.290770215855447e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.014696843223646e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.492916433373466e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,7.011440175119787e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.492909157415852e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004503027303144,287.3041687011719,294.1499938964844,282.84765625,282.3822326660156,288.6824645996094,284.40625,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605551022104,1.2518277525686015e-09,0.0009605538216419,-0.0023305164650082,0.0,0.0,0.0,-0.0054333950392901,60.0,-2.676290273666382,-0.0,-6.290770215855447e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004500409122556,287.3012390136719,294.1499938964844,282.8143310546875,282.3614501953125,288.6351928710937,284.3807373046875,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592564880847,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963353157043457,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.007336484501138e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.485166083322838e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,7.005715451668948e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.485158807365224e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004499350907281,287.3000793457031,294.1499938964844,282.8015441894531,282.3533935546875,288.6168518066406,284.37164306640625,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597702883183,1.1600598259775552e-09,0.0009597691241651,-0.002090043388307,0.0,0.0,0.0,-0.005387901328504,60.0,-2.70403790473938,-0.0,-6.280494346810883e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.00385421118699e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.48149900068529e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,7.003007340244949e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.481491724727677e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004497611371334,287.298095703125,294.1499938964844,282.7789306640625,282.3390808105469,288.58465576171875,284.3571472167969,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420531569048,1.099267454840458e-09,0.0009420520509593,-0.0019479373004287,0.0,0.0,0.0,-0.0052713206969201,60.0,-2.6987292766571045,-0.0,-6.275635655583757e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.006699838209897e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.48449524003081e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.005220686551183e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.484488691668956e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004499032802414,287.2984619140625,294.1499938964844,282.7566223144531,282.3248291015625,288.55548095703125,284.3433532714844,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007537643541581,9.457975513882382e-10,0.0007537634228356,-0.0017327520763501,0.0,0.0,0.0,-0.0042553911916911,60.0,-2.563350915908813,-0.0,-6.279599773506561e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,4.647826426662505e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,4.894388621323742e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,3.614980960264802e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,4.894384983344935e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0002321685315109,287.29718017578125,294.1499938964844,282.7128601074219,282.2965393066406,288.5052185058594,284.3202514648437,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006307573639787,7.551568259600572e-10,0.0006307566072791,-0.0013545625843107,0.0,0.0,0.0,-0.0035321842879056,60.0,-2.1451005935668945,-0.0,-1.6722452755857375e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,4.647826426662505e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,4.894388621323742e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,3.614980960264802e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,4.894384983344935e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0002321685315109,287.29718017578125,294.1499938964844,282.7128601074219,282.2965393066406,288.5052185058594,284.3202514648437,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006307573639787,7.551568259600572e-10,0.0006307566072791,-0.0013545625843107,0.0,0.0,0.0,-0.0035321842879056,60.0,-2.1451005935668945,-0.0,-1.6722452755857375e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,2.7069465431850404e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,2.8505470254458487e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,2.1054056560387835e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,2.8505450245575048e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.0001352175750071,287.2997436523437,294.1499938964844,282.6703186035156,282.2684936523437,288.47412109375,284.3211364746094,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005188803770579,5.915731238204103e-10,0.0005188797949813,-0.0010363757610321,0.0,0.0,0.0,-0.0028874995186924,60.0,-1.5714315176010132,-0.0,-5.672301295334137e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,2.7069465431850404e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,2.8505470254458487e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,2.1054056560387835e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,2.8505450245575048e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,0.0001352175750071,287.2997436523437,294.1499938964844,282.6703186035156,282.2684936523437,288.47412109375,284.3211364746094,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005188803770579,5.915731238204103e-10,0.0005188797949813,-0.0010363757610321,0.0,0.0,0.0,-0.0028874995186924,60.0,-1.5714315176010132,-0.0,-5.672301295334137e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,3.3866184821818024e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,3.566274972399697e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,2.6340399926994e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,3.566272062016651e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0001691685902187,287.30596923828125,294.1499938964844,282.62890625,282.2406921386719,288.45440673828125,284.31744384765625,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608594997785,4.5134485038289535e-10,0.0003608590341173,-0.000825734110549,0.0,0.0,0.0,-0.0020326212979853,60.0,-1.206882119178772,-0.0,-8.878351387409111e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,3.3866184821818024e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,3.566274972399697e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,2.6340399926994e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,3.566272062016651e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0001691685902187,287.30596923828125,294.1499938964844,282.62890625,282.2406921386719,288.45440673828125,284.31744384765625,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608594997785,4.5134485038289535e-10,0.0003608590341173,-0.000825734110549,0.0,0.0,0.0,-0.0020326212979853,60.0,-1.206882119178772,-0.0,-8.878351387409111e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,3.1279771064873785e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,3.293912595836446e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,2.432874134683516e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,3.2939104130491614e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0001562489196658,287.3104858398437,294.1499938964844,282.5886535644531,282.21307373046875,288.4406433105469,284.314208984375,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336680238135,4.1724337873638717e-10,0.0003336676163598,-0.0007632723427377,0.0,0.0,0.0,-0.0018794026691466,60.0,-1.037928581237793,-0.0,-7.574025850942691e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,3.1279771064873785e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,3.293912595836446e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,2.432874134683516e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,3.2939104130491614e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,0.0001562489196658,287.3104858398437,294.1499938964844,282.5886535644531,282.21307373046875,288.4406433105469,284.314208984375,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336680238135,4.1724337873638717e-10,0.0003336676163598,-0.0007632723427377,0.0,0.0,0.0,-0.0018794026691466,60.0,-1.037928581237793,-0.0,-7.574025850942691e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,3.075228596571833e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,3.238366116420366e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,2.3918475562823005e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,3.238363569835201e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0001536140334792,287.3124084472656,294.1499938964844,282.5689697265625,282.1993408203125,288.4349975585937,284.3126525878906,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000330246402882,4.1241590698071207e-10,0.0003302459954284,-0.0007540024234913,0.0,0.0,0.0,-0.0018597935559228,60.0,-1.005269169807434,-0.0,-7.320731132409719e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,1.2465308827813716e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,1.3126578778610565e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.695252629171591e-06,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,1.3126569683663549e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,6.22667939751409e-05,287.3145446777344,294.1499938964844,282.549560546875,282.1856689453125,288.4287109375,284.3080444335937,286.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238264227751,4.5759526723365695e-10,0.0004238259862177,-0.0007791997049935,0.0,0.0,0.0,-0.0023428294807672,60.0,-0.8982938528060913,-0.0,-1.202833721514196e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,2.89030958811054e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,3.0436372981057502e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,2.2480215193354525e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,3.043635115318466e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0001443769433535,287.3251037597656,294.1499938964844,282.5115966796875,282.1584167480469,288.4149169921875,284.3095397949219,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079748421441,3.851994556658411e-10,0.0003079744637943,-0.0007047214894555,0.0,0.0,0.0,-0.00173473614268,60.0,-0.9569722414016724,-0.0,-6.466780888558787e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,2.89030958811054e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,3.0436372981057502e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,2.2480215193354525e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,3.043635115318466e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0001443769433535,287.3251037597656,294.1499938964844,282.5115966796875,282.1584167480469,288.4149169921875,284.3095397949219,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079748421441,3.851994556658411e-10,0.0003079744637943,-0.0007047214894555,0.0,0.0,0.0,-0.00173473614268,60.0,-0.9569722414016724,-0.0,-6.466780888558787e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,2.580157342890743e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.71703174803406e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,2.006791510211769e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,2.717029747145716e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.000128884188598,287.32958984375,294.1499938964844,282.4747314453125,282.1313171386719,288.4052429199219,284.310302734375,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002750864077825,3.4402447557368987e-10,0.0002750860585365,-0.0006293600890785,0.0,0.0,0.0,-0.0015494599938392,60.0,-0.888698935508728,-0.0,-5.1533746159293514e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,2.580157342890743e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.71703174803406e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,2.006791510211769e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,2.717029747145716e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.000128884188598,287.32958984375,294.1499938964844,282.4747314453125,282.1313171386719,288.4052429199219,284.310302734375,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002750864077825,3.4402447557368987e-10,0.0002750860585365,-0.0006293600890785,0.0,0.0,0.0,-0.0015494599938392,60.0,-0.888698935508728,-0.0,-5.1533746159293514e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,2.051035698968917e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,2.1598407329292968e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.595252069819253e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.159839277737774e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0001024534722091,287.3334655761719,294.1499938964844,282.4389953613281,282.1043395996094,288.3985290527344,284.3133544921875,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002173805696656,2.7217916809263443e-10,0.0002173802931793,-0.0004981834208592,0.0,0.0,0.0,-0.001224621431902,60.0,-0.7649324536323547,-0.0,-3.256459990552684e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,2.051035698968917e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,2.1598407329292968e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,1.595252069819253e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.159839277737774e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0001024534722091,287.3334655761719,294.1499938964844,282.4389953613281,282.1043395996094,288.3985290527344,284.3133544921875,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002173805696656,2.7217916809263443e-10,0.0002173802931793,-0.0004981834208592,0.0,0.0,0.0,-0.001224621431902,60.0,-0.7649324536323547,-0.0,-3.256459990552684e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.5641497157048434e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,1.647126191528514e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.2165624866611324e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.6471249182359315e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.813251431798562e-05,287.3358459472656,294.1499938964844,282.4112243652344,282.0828552246094,288.3955993652344,284.3167419433594,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666681928327,2.0845981885120324e-10,0.0001666679891059,-0.0003813764778897,0.0,0.0,0.0,-0.0009387944010086,60.0,-0.6188890933990479,-0.0,-1.893895262838896e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.4534330148308072e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,1.5305360648198985e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.1304493455099872e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,1.530534791527316e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.260198617586866e-05,287.3363342285156,294.1499938964844,282.4043884277344,282.0774841308594,288.39508056640625,284.3175354003906,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548708096379,1.937042193311811e-10,0.000154870620463,-0.0003543812199495,0.0,0.0,0.0,-0.0008723430219106,60.0,-0.5819887518882751,-0.0,-1.635269364363978e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.1967369573540054e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,1.2602225069713311e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.307966138294432e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,1.2602215974766295e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,5.977948603685945e-05,287.3373413085937,294.1499938964844,282.3874816894531,282.0640869140625,288.3941955566406,284.3192749023437,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275186514249,1.594935850057766e-10,0.0001275184913538,-0.0002917928795795,0.0,0.0,0.0,-0.0007182760746218,60.0,-0.4930640161037445,-0.0,-1.108655722781293e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.694602340459824e-06,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,1.0208889761997852e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.540255410276586e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,1.0208882486040238e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,4.842654016101733e-05,287.33807373046875,294.1499938964844,282.370849609375,282.0507202148437,288.39361572265625,284.3206787109375,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033012304105,1.2920367553626022e-10,0.0001033011067193,-0.0002363776002312,0.0,0.0,0.0,-0.0005818662466481,60.0,-0.4098930954933166,-0.0,-7.275439140030923e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
