time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,6.203949396876851e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,6.533061878144508e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,4.825300038646674e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,6.5330568759236485e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.099000969086774e-05,287.3388671875,294.1499938964844,282.33837890625,282.0240173339844,288.3930358886719,284.3224182128906,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.610644049942493e-05,8.268241646902652e-11,6.610635318793356e-05,-0.000151267129695,0.0,0.0,0.0,-0.000372358597815,60.0,-0.2732943892478943,-0.0,-2.979447522033496e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,6.203949396876851e-06,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,6.533061878144508e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,4.825300038646674e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,6.5330568759236485e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.099000969086774e-05,287.3388671875,294.1499938964844,282.33837890625,282.0240173339844,288.3930358886719,284.3224182128906,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.610644049942493e-05,8.268241646902652e-11,6.610635318793356e-05,-0.000151267129695,0.0,0.0,0.0,-0.000372358597815,60.0,-0.2732943892478943,-0.0,-2.979447522033496e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,4.120830453757662e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,4.339435690781102e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,3.2050943445938174e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,4.339432507549645e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,2.0584398953360505e-05,287.3391418457031,294.1499938964844,282.3070068359375,281.9973449707031,288.392822265625,284.3232421875,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.390956382849254e-05,5.491974236493391e-11,4.390950925881043e-05,-0.0001004755176836,0.0,0.0,0.0,-0.0002473299391567,60.0,-0.1820340305566787,-0.0,-1.314524600282141e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,4.120830453757662e-06,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,4.339435690781102e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,3.2050943445938174e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,4.339432507549645e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,2.0584398953360505e-05,287.3391418457031,294.1499938964844,282.3070068359375,281.9973449707031,288.392822265625,284.3232421875,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.390956382849254e-05,5.491974236493391e-11,4.390950925881043e-05,-0.0001004755176836,0.0,0.0,0.0,-0.0002473299391567,60.0,-0.1820340305566787,-0.0,-1.314524600282141e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.944351990663563e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,3.100546337009291e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.29005445362418e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,3.1005440632725367e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,1.4707646187162028e-05,287.3392639160156,294.1499938964844,282.2767028808594,281.970703125,288.3927001953125,284.3236389160156,286.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1373550882562995e-05,3.924036443003765e-11,3.137351086479612e-05,-7.179015665315092e-05,0.0,0.0,0.0,-0.0001767181820468,60.0,-0.1257399469614029,-0.0,-6.710867278547639e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,2.944351990663563e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,3.100546337009291e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.29005445362418e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,3.1005440632725367e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,1.4707646187162028e-05,287.3392639160156,294.1499938964844,282.2767028808594,281.970703125,288.3927001953125,284.3236389160156,286.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1373550882562995e-05,3.924036443003765e-11,3.137351086479612e-05,-7.179015665315092e-05,0.0,0.0,0.0,-0.0001767181820468,60.0,-0.1257399469614029,-0.0,-6.710867278547639e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.188432063121581e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,2.3045258785714395e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.7021159237629035e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.3045242869557114e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.093167065846501e-05,287.33935546875,294.1499938964844,282.2474365234375,281.9440612792969,288.3926696777344,284.3238830566406,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.331883479200769e-05,2.9165954373855385e-11,2.3318805688177235e-05,-5.335905370884575e-05,0.0,0.0,0.0,-0.0001313482935074,60.0,-0.0909121111035347,-0.0,-3.707365317517919e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.188432063121581e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,2.3045258785714395e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.7021159237629035e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.3045242869557114e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.093167065846501e-05,287.33935546875,294.1499938964844,282.2474365234375,281.9440612792969,288.3926696777344,284.3238830566406,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.331883479200769e-05,2.9165954373855385e-11,2.3318805688177235e-05,-5.335905370884575e-05,0.0,0.0,0.0,-0.0001313482935074,60.0,-0.0909121111035347,-0.0,-3.707365317517919e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.8565660866443068e-06,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.9550548131519463e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.4439976894209394e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.9550534489098936e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.273931027564686e-06,287.3393859863281,294.1499938964844,282.2331848144531,281.9307556152344,288.39263916015625,284.3239440917969,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.978265936486423e-05,2.474308605227016e-11,1.978263389901258e-05,-4.526743214228191e-05,0.0,0.0,0.0,-0.0001114300393965,60.0,-0.0777919217944145,-0.0,-2.6682104442565798e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.5283668517440674e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,1.60944500748883e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.188731289403222e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,1.6094438706204528e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,7.63450861995807e-06,287.33941650390625,294.1499938964844,282.2192077636719,281.9174194335937,288.39263916015625,284.3240051269531,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.628556492505595e-05,2.0369128259090097e-11,1.6285544916172512e-05,-3.726522481883876e-05,0.0,0.0,0.0,-9.173191210720688e-05,60.0,-0.0657268464565277,-0.0,-1.80823342410541e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.342862199446244e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.838489631874836e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.266679631356965e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.838482810664573e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,4.666952463594498e-06,287.3393859863281,294.1499938964844,282.1920166015625,281.8907165527344,288.3926086425781,284.32403564453125,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.95535265246872e-06,1.2451626535403548e-11,9.955339919542894e-06,-2.2780177459935658e-05,0.0,0.0,0.0,-5.607563070952892e-05,60.0,-0.0435307659208774,-0.0,-6.757080572156182e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.342862199446244e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.838489631874836e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.266679631356965e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.838482810664573e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,4.666952463594498e-06,287.3393859863281,294.1499938964844,282.1920166015625,281.8907165527344,288.3926086425781,284.32403564453125,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.95535265246872e-06,1.2451626535403548e-11,9.955339919542894e-06,-2.2780177459935658e-05,0.0,0.0,0.0,-5.607563070952892e-05,60.0,-0.0435307659208774,-0.0,-6.757080572156182e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,4.845002194997505e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,5.102024260850158e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,3.768340093301959e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,5.102020850245026e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,2.420178816464613e-06,287.3393859863281,294.1499938964844,282.1658630371094,281.86395263671875,288.3926086425781,284.3240661621094,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.1626652748382185e-06,6.457151219968482e-12,5.162658908375306e-06,-1.181336210720474e-05,0.0,0.0,0.0,-2.907980524469167e-05,60.0,-0.0256717763841152,-0.0,-1.8171352009904722e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,4.845002194997505e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,5.102024260850158e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,3.768340093301959e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,5.102020850245026e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,2.420178816464613e-06,287.3393859863281,294.1499938964844,282.1658630371094,281.86395263671875,288.3926086425781,284.3240661621094,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.1626652748382185e-06,6.457151219968482e-12,5.162658908375306e-06,-1.181336210720474e-05,0.0,0.0,0.0,-2.907980524469167e-05,60.0,-0.0256717763841152,-0.0,-1.8171352009904722e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.1110632530962905e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,2.2230527463307226e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.6419402015799278e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.223051183136704e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.0545197710598586e-06,287.33935546875,294.1499938964844,282.14068603515625,281.8370666503906,288.3926086425781,284.32403564453125,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2494969016406685e-06,2.813549523569825e-12,2.249493945782888e-06,-5.147349838807713e-06,0.0,0.0,0.0,-1.2670760042965412e-05,60.0,-0.0132099585607647,-0.0,-3.449862194960379e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.1110632530962905e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,2.2230527463307226e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.6419402015799278e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.223051183136704e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.0545197710598586e-06,287.33935546875,294.1499938964844,282.14068603515625,281.8370666503906,288.3926086425781,284.32403564453125,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2494969016406685e-06,2.813549523569825e-12,2.249493945782888e-06,-5.147349838807713e-06,0.0,0.0,0.0,-1.2670760042965412e-05,60.0,-0.0132099585607647,-0.0,-3.449862194960379e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,8.131586781701118e-08,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,8.562958697666546e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,6.324575707594704e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,8.562952302781923e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,4.061895708673546e-07,287.33935546875,294.1499938964844,282.119384765625,281.8133544921875,288.3926086425781,284.32403564453125,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.664871984365163e-07,1.0837934282664774e-12,8.66486118411558e-07,-1.9827136839012383e-06,0.0,0.0,0.0,-4.880683263763785e-06,60.0,-0.0064838579855859,-0.0,-5.118584524873952e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,7.131281876127106e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.509588328957761e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,5.546559833646827e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.509583355158611e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,3.562222730124631e-07,287.33935546875,294.1499938964844,282.1165466308594,281.8100891113281,288.3926086425781,284.32403564453125,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.599022637805319e-07,9.504166117307866e-13,7.599013542858302e-07,-1.7388179003319235e-06,0.0,0.0,0.0,-4.280300345271826e-06,60.0,-0.0058231479488313,-0.0,-3.9367194535700276e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,3.4985216501581824e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,3.684114346924616e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,2.7210758091200663e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,3.684111504753673e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.747583837641287e-07,287.33935546875,294.1499938964844,282.1048278808594,281.79656982421875,288.3926086425781,284.32403564453125,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.728048909579229e-07,4.66290797206809e-13,3.72804436210572e-07,-8.530549280294508e-07,0.0,0.0,0.0,-2.0999141270294785e-06,60.0,-0.0035947784781455,-0.0,-9.474764011286729e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.5888881321757253e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.673176797112319e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.2358034595649773e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.6731757312982154e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,7.936824886201067e-08,287.33935546875,294.1499938964844,282.0933837890625,281.7829895019531,288.3926086425781,284.32403564453125,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6931667801145522e-07,2.117792838882485e-13,1.693164648486345e-07,-3.8742757624277147e-07,0.0,0.0,0.0,-9.537034202367067e-07,60.0,-0.0021774363704025,-0.0,-1.954276109971017e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.268193994263811e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.3354701788870216e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.86374315559146e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.3354692907086019e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,6.334890834125417e-09,287.33935546875,294.1499938964844,282.0711975097656,281.7557067871094,288.3926086425781,284.32403564453125,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.35068400908267e-08,1.6906064425454247e-14,1.3506823215436723e-08,-3.091212619210637e-08,0.0,0.0,0.0,-7.609196472913028e-08,60.0,-0.0005442288238555,-0.0,-1.2450036020239757e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.268193994263811e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.3354701788870216e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.86374315559146e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.3354692907086019e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,6.334890834125417e-09,287.33935546875,294.1499938964844,282.0711975097656,281.7557067871094,288.3926086425781,284.32403564453125,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.35068400908267e-08,1.6906064425454247e-14,1.3506823215436723e-08,-3.091212619210637e-08,0.0,0.0,0.0,-7.609196472913028e-08,60.0,-0.0005442288238555,-0.0,-1.2450036020239757e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.302551066479808e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-1.1501718466533362e-09,287.33935546875,294.1499938964844,282.04998779296875,281.7282409667969,288.3926086425781,284.32403564453125,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,2.466822746072239e-09,-3.0719081317858058e-15,-2.4668196374477702e-09,5.636673350295496e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196994489873,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.302551066479808e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-1.1501718466533362e-09,287.33935546875,294.1499938964844,282.04998779296875,281.7282409667969,288.3926086425781,284.32403564453125,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,2.466822746072239e-09,-3.0719081317858058e-15,-2.4668196374477702e-09,5.636673350295496e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196994489873,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.430470581737953e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,2.559404251034625e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.214070233235276e-10,287.33935546875,294.1499938964844,282.0292358398437,281.7006530761719,288.3926086425781,284.32403564453125,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.656344588736204e-10,3.0891434523174183e-16,2.656341535622886e-10,-6.036776079021421e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.896969635912683e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.430470581737953e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,2.559404251034625e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.214070233235276e-10,287.33935546875,294.1499938964844,282.0292358398437,281.7006530761719,288.3926086425781,284.32403564453125,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.656344588736204e-10,3.0891434523174183e-16,2.656341535622886e-10,-6.036776079021421e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.896969635912683e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-5.388219384561133e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-2.555937406167885e-11,287.33935546875,294.1499938964844,282.0083923339844,281.6729431152344,288.3926086425781,284.32403564453125,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,5.7192060115562875e-11,-6.046307127702898e-17,-5.7192001134964685e-11,1.2915932212642645e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.89888633537339e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-5.388219384561133e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-5.388215481433312e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-2.555937406167885e-11,287.33935546875,294.1499938964844,282.0083923339844,281.6729431152344,288.3926086425781,284.32403564453125,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,5.7192060115562875e-11,-6.046307127702898e-17,-5.7192001134964685e-11,1.2915932212642645e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.89888633537339e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,287.33935546875,294.1499938964844,281.9979553222656,281.6590576171875,288.3926086425781,284.32403564453125,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.159306889852649e-13,1.0419311752325132e-17,1.1592026709188188e-13,1.162204284633345e-13,0.0,0.0,0.0,0.0,60.0,-5.817238616145914e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,287.33935546875,294.1499938964844,281.98748779296875,281.6451416015625,288.3926086425781,284.32403564453125,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.159306889852649e-13,1.0419311752325132e-17,1.1592026709188188e-13,1.162204284633345e-13,0.0,0.0,0.0,0.0,60.0,-4.287937372282613e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-1.989861454863157e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-1.277968724767986e-12,287.33935546875,294.1499938964844,281.966552734375,281.61724853515625,288.3926086425781,284.32403564453125,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8270940276298173e-12,1.246063220388656e-17,2.8270814508846165e-12,-2.5392836704857258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9685422759939684e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-1.989861454863157e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-1.277968724767986e-12,287.33935546875,294.1499938964844,281.966552734375,281.61724853515625,288.3926086425781,284.32403564453125,286.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8270940276298173e-12,1.246063220388656e-17,2.8270814508846165e-12,-2.5392836704857258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9685422759939684e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,287.33935546875,294.1499938964844,281.945556640625,281.5893249511719,288.3926086425781,284.32403564453125,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.159306889852649e-13,1.0419311752325132e-17,1.1592026709188188e-13,1.162204284633345e-13,0.0,0.0,0.0,0.0,60.0,-2.537731006668764e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,287.33935546875,294.1499938964844,281.945556640625,281.5893249511719,288.3926086425781,284.32403564453125,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.159306889852649e-13,1.0419311752325132e-17,1.1592026709188188e-13,1.162204284633345e-13,0.0,0.0,0.0,0.0,60.0,-2.537731006668764e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,287.33935546875,294.1499938964844,281.924560546875,281.5613098144531,288.3926086425781,284.32403564453125,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.159306889852649e-13,1.0419311752325132e-17,1.1592026709188188e-13,1.162204284633345e-13,0.0,0.0,0.0,0.0,60.0,-2.3073760075931204e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,287.33935546875,294.1499938964844,281.924560546875,281.5613098144531,288.3926086425781,284.32403564453125,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.159306889852649e-13,1.0419311752325132e-17,1.1592026709188188e-13,1.162204284633345e-13,0.0,0.0,0.0,0.0,60.0,-2.3073760075931204e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.558390240110786e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-2.694109854910892e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-1.989861454863157e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.694107957557092e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-1.277968724767986e-12,287.33935546875,294.1499938964844,281.9043884277344,281.5343933105469,288.3926086425781,284.32403564453125,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8270940276298173e-12,1.246063220388656e-17,2.8270814508846165e-12,-2.5392836704857258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.137843239324866e-06,-0.0,-5.066233845385895e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,-2.558390240110786e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,-2.694109854910892e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,-1.989861454863157e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,-2.694107957557092e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,-1.277968724767986e-12,287.33935546875,294.1499938964844,281.9035339355469,281.53326416015625,288.3926086425781,284.32403564453125,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.8270940276298173e-12,1.246063220388656e-17,2.8270814508846165e-12,-2.5392836704857258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1312166609277483e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0,287.33935546875,294.1499938964844,281.8930358886719,281.51922607421875,288.3926086425781,284.32403564453125,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.159306889852649e-13,1.0419312579505746e-17,1.1592026709188188e-13,1.162204284633345e-13,0.0,0.0,0.0,0.0,60.0,-2.052154513876303e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
