time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.1436797109354305e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.2043506103509574e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,8.895298009292676e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.2043497576996742e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,5.712916504307941e-07,287.33935546875,294.1499938964844,280.3308410644531,279.5028381347656,288.3926086425781,284.32403564453125,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185965942990151e-06,1.524147344791893e-12,1.2185951163701247e-06,-2.788472329484648e-06,0.0,0.0,0.0,-6.864007445983589e-06,60.0,-0.0034170695580542,-0.0,-1.0125303780096281e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,1.1436797109354305e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.2043506103509574e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,8.895298009292676e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.2043497576996742e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,5.712916504307941e-07,287.33935546875,294.1499938964844,280.3308410644531,279.5028381347656,288.3926086425781,284.32403564453125,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185965942990151e-06,1.524147344791893e-12,1.2185951163701247e-06,-2.788472329484648e-06,0.0,0.0,0.0,-6.864007445983589e-06,60.0,-0.0034170695580542,-0.0,-1.0125303780096281e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,2.5016962013069133e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,2.634408247104148e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.9457661437627402e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,2.6344065418015816e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,1.2496489034674596e-06,287.33935546875,294.1499938964844,280.32830810546875,279.5037536621094,288.3926086425781,284.32403564453125,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655873170966515e-06,3.334011018651939e-12,2.66558390649152e-06,-6.099561687733512e-06,0.0,0.0,0.0,-1.5014506061561406e-05,60.0,-0.0077160182408988,-0.0,-4.844716750170008e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,4.773766590915329e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,5.027009706282115e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.71293424450414e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,5.027005727242795e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,2.384595063631423e-06,287.33935546875,294.1499938964844,280.32666015625,279.505859375,288.3926086425781,284.3240661621094,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.086515557195526e-06,6.361968243884242e-12,5.086509190732613e-06,-1.1639272997854276e-05,0.0,0.0,0.0,-2.865091664716601e-05,60.0,-0.0151110077276825,-0.0,-1.7640935370474842e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.3713661246583797e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.4441155826716567e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.0666194611985702e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.4441145594901172e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,6.850257250334835e-06,287.3393859863281,294.1499938964844,280.3258361816406,279.51336669921875,288.392578125,284.3240966796875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.461215470044408e-05,1.8276236427028358e-11,1.4612135601055344e-05,-3.343637945363298e-05,0.0,0.0,0.0,-8.23061418486759e-05,60.0,-0.0457487590610981,-0.0,-1.455814635509256e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.3713661246583797e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.4441155826716567e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.0666194611985702e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,1.4441145594901172e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,6.850257250334835e-06,287.3393859863281,294.1499938964844,280.3258361816406,279.51336669921875,288.392578125,284.3240966796875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.461215470044408e-05,1.8276236427028358e-11,1.4612135601055344e-05,-3.343637945363298e-05,0.0,0.0,0.0,-8.23061418486759e-05,60.0,-0.0457487590610981,-0.0,-1.455814635509256e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,3.095894498983398e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,3.260128323745448e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.407921101621469e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,3.2601258226350183e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.5464633179362863e-05,287.3395080566406,294.1499938964844,280.3282165527344,279.525146484375,288.3924865722656,284.3243408203125,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298740921309218e-05,4.125912111963004e-11,3.29873691953253e-05,-7.548364374088123e-05,0.0,0.0,0.0,-0.0001858087489381,60.0,-0.1075764745473861,-0.0,-7.419447695111714e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,3.095894498983398e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,3.260128323745448e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,2.407921101621469e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,3.2601258226350183e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.5464633179362863e-05,287.3395080566406,294.1499938964844,280.3282165527344,279.525146484375,288.3924865722656,284.3243408203125,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298740921309218e-05,4.125912111963004e-11,3.29873691953253e-05,-7.548364374088123e-05,0.0,0.0,0.0,-0.0001858087489381,60.0,-0.1075764745473861,-0.0,-7.419447695111714e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,5.916876034461893e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.230759026948363e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,4.6020204536034726e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,6.230754934222205e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,2.955601667053997e-05,287.3397521972656,294.1499938964844,280.3336486816406,279.5408935546875,288.3921203613281,284.3249206542969,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304573616944253e-05,7.885465891366293e-11,6.304565613390878e-05,-0.0001442646898794,0.0,0.0,0.0,-0.000355118769221,60.0,-0.2131812870502472,-0.0,-2.7100927058043567e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,5.916876034461893e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.230759026948363e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,4.6020204536034726e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,6.230754934222205e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,2.955601667053997e-05,287.3397521972656,294.1499938964844,280.3336486816406,279.5408935546875,288.3921203613281,284.3249206542969,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304573616944253e-05,7.885465891366293e-11,6.304565613390878e-05,-0.0001442646898794,0.0,0.0,0.0,-0.000355118769221,60.0,-0.2131812870502472,-0.0,-2.7100927058043567e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.753108315635473e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.0270499842590652e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.585760613437742e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.0270492566633038e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,4.871879355050624e-05,287.3406677246094,294.1499938964844,280.3419494628906,279.56036376953125,288.3910827636719,284.3262023925781,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220587699,1.2998081777571002e-10,0.0001039219278027,-0.0002377998898737,0.0,0.0,0.0,-0.0005853635375387,60.0,-0.3688486516475677,-0.0,-7.36351812857805e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.753108315635473e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.0270499842590652e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.585760613437742e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.0270492566633038e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,4.871879355050624e-05,287.3406677246094,294.1499938964844,280.3419494628906,279.56036376953125,288.3910827636719,284.3262023925781,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220587699,1.2998081777571002e-10,0.0001039219278027,-0.0002377998898737,0.0,0.0,0.0,-0.0005853635375387,60.0,-0.3688486516475677,-0.0,-7.36351812857805e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,1.1859170626848936e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.2488286301959306e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.223811503034083e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.2488277207012288e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,5.923900971538387e-05,287.34149169921875,294.1499938964844,280.3471374511719,279.5714111328125,288.3899841308594,284.3270568847656,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263629819732,1.5804876851710503e-10,0.0001263628219021,-0.0002891502226702,0.0,0.0,0.0,-0.0007117668865248,60.0,-0.4614172279834747,-0.0,-1.088699130846748e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.3999417205923235e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.474206965212943e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,1.0888448741752654e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.474205964768771e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,6.992997805355117e-05,287.3425598144531,294.1499938964844,280.3529968261719,279.5832824707031,288.388427734375,284.327880859375,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491681614425,1.8657238254338182e-10,0.0001491679722676,-0.0003413340600673,0.0,0.0,0.0,-0.0008402220555581,60.0,-0.558783769607544,-0.0,-1.5171170986150171e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.8578744857222773e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.9564324247767217e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.445015277568018e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.95643115148414e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.280466474592686e-05,287.3453674316406,294.1499938964844,280.3665771484375,279.6093444824219,288.3835754394531,284.3288879394531,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979623775696,2.4760185568517556e-10,0.000197962130187,-0.0004529874131549,0.0,0.0,0.0,-0.001115066348575,60.0,-0.7634547352790833,-0.0,-2.671971977008525e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.8578744857222773e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,1.9564324247767217e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.445015277568018e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.95643115148414e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.280466474592686e-05,287.3453674316406,294.1499938964844,280.3665771484375,279.6093444824219,288.3835754394531,284.3288879394531,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979623775696,2.4760185568517556e-10,0.000197962130187,-0.0004529874131549,0.0,0.0,0.0,-0.001115066348575,60.0,-0.7634547352790833,-0.0,-2.671971977008525e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,2.5214299967046827e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6551888367976065e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.961114685400389e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,2.6551870178082027e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001259506389033,287.3491516113281,294.1499938964844,280.3825378417969,279.6383056640625,288.3744506835937,284.3265075683594,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686658408492,3.360345057767944e-10,0.0002686655207071,-0.0006147749954834,0.0,0.0,0.0,-0.00151331955567,60.0,-1.0194408893585205,-0.0,-4.921448581995946e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,2.5214299967046827e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6551888367976065e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.961114685400389e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,2.6551870178082027e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001259506389033,287.3491516113281,294.1499938964844,280.3825378417969,279.6383056640625,288.3744506835937,284.3265075683594,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686658408492,3.360345057767944e-10,0.0002686655207071,-0.0006147749954834,0.0,0.0,0.0,-0.00151331955567,60.0,-1.0194408893585205,-0.0,-4.921448581995946e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,3.718175503308885e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,3.915420165867545e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.891917756642215e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.91541761928238e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001857305469457,287.3533630371094,294.1499938964844,280.4007263183594,279.6698913574219,288.3545837402344,284.311279296875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003957333683501,4.950765908340312e-10,0.000395732873585,-0.0009058318682946,0.0,0.0,0.0,-0.0022291261702775,60.0,-1.4427952766418457,-0.0,-1.0701849184613366e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,3.718175503308885e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,3.915420165867545e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.891917756642215e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,3.91541761928238e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001857305469457,287.3533630371094,294.1499938964844,280.4007263183594,279.6698913574219,288.3545837402344,284.311279296875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003957333683501,4.950765908340312e-10,0.000395732873585,-0.0009058318682946,0.0,0.0,0.0,-0.0022291261702775,60.0,-1.4427952766418457,-0.0,-1.0701849184613366e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.005268657347187e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.482987661613151e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.004106737440452e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.4829811132513e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004498317721299,287.35467529296875,294.1499938964844,280.42095947265625,279.703857421875,288.30584716796875,284.27032470703125,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005668895319104,7.407309765561362e-10,0.0005668888334184,-0.0013805044582113,0.0,0.0,0.0,-0.0032232184894382,60.0,-2.2982840538024902,-0.0,-6.277579700508795e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.005268657347187e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.482987661613151e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.004106737440452e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.4829811132513e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004498317721299,287.35467529296875,294.1499938964844,280.42095947265625,279.703857421875,288.30584716796875,284.27032470703125,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005668895319104,7.407309765561362e-10,0.0005668888334184,-0.0013805044582113,0.0,0.0,0.0,-0.0032232184894382,60.0,-2.2982840538024902,-0.0,-6.277579700508795e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.004304592963308e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.481972665525971e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,7.00335658621043e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.48196538956836e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,0.0004497836052905,287.35369873046875,294.1499938964844,280.4317932128906,279.7216491699219,288.26715087890625,284.2416076660156,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000803792849183,9.66080992981233e-10,0.0008037918596528,-0.0017360493075102,0.0,0.0,0.0,-0.0045160446316003,60.0,-2.9036123752593994,-0.0,-6.27623322202453e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.00967643246986e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.48762899497524e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,7.007534441072494e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.487622446613386e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004500519426073,287.3564453125,294.1499938964844,280.4430847167969,279.7398986816406,288.2203063964844,284.2069396972656,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009099661838263,1.1387473186630361e-09,0.0009099650196731,-0.0020838165655732,0.0,0.0,0.0,-0.0051279072649776,60.0,-3.564684629440308,-0.0,-6.28372092137397e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.028665226651356e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.5076255092863e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.022303907433525e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.507618960924448e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004510004946496,287.35113525390625,294.1499938964844,280.4669494628906,279.7777709960937,288.1221008300781,284.1072692871094,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992453075014,1.4558589889190892e-09,0.0009924516780301,-0.0028350155334919,0.0,0.0,0.0,-0.0056861098855733,60.0,-4.156349182128906,-0.0,-6.310228428674236e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.028665226651356e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.5076255092863e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.022303907433525e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.507618960924448e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0004510004946496,287.35113525390625,294.1499938964844,280.4669494628906,279.7777709960937,288.1221008300781,284.1072692871094,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992453075014,1.4558589889190892e-09,0.0009924516780301,-0.0028350155334919,0.0,0.0,0.0,-0.0056861098855733,60.0,-4.156349182128906,-0.0,-6.310228428674236e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.051396773429587e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.5315626822412e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.039983756840229e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.531556133879349e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.000452135951491,287.3463134765625,294.1499938964844,280.4924011230469,279.8171691894531,288.0259704589844,283.9639892578125,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644604870118,1.7085431958108182e-09,0.0009644587989896,-0.0035273092798888,0.0,0.0,0.0,-0.0056598065420985,60.0,-4.226478099822998,-0.0,-6.342035874240537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.051396773429587e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.5315626822412e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.039983756840229e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.531556133879349e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.000452135951491,287.3463134765625,294.1499938964844,280.4924011230469,279.8171691894531,288.0259704589844,283.9639892578125,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644604870118,1.7085431958108182e-09,0.0009644587989896,-0.0035273092798888,0.0,0.0,0.0,-0.0056598065420985,60.0,-4.226478099822998,-0.0,-6.342035874240537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.061356831807645e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.542050975142048e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,7.04773046891205e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.542044426780194e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004526335105765,287.3415222167969,294.1499938964844,280.51922607421875,279.8578491210937,287.9317932128906,283.79840087890625,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655213798396,1.8325760908766142e-09,0.0009655195171944,-0.0038523264229297,0.0,0.0,0.0,-0.0057212957181036,60.0,-4.224558830261231,-0.0,-6.355994486284544e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.061356831807645e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.542050975142048e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,7.04773046891205e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.542044426780194e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004526335105765,287.3415222167969,294.1499938964844,280.51922607421875,279.8578491210937,287.9317932128906,283.79840087890625,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655213798396,1.8325760908766142e-09,0.0009655195171944,-0.0038523264229297,0.0,0.0,0.0,-0.0057212957181036,60.0,-4.224558830261231,-0.0,-6.355994486284544e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.065517951967196e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.546432556817308e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.050966814858839e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.546426736051215e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004528413701336,287.3367614746094,294.1499938964844,280.5473022460937,279.8995361328125,287.8395080566406,283.6295166015625,286.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659644565545,1.884358891146576e-09,0.0009659625939093,-0.003988018259406,0.0,0.0,0.0,-0.0057469676248729,60.0,-4.211688995361328,-0.0,-6.361826621059663e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.065517951967196e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.546432556817308e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.050966814858839e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.546426736051215e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004528413701336,287.3367614746094,294.1499938964844,280.5473022460937,279.8995361328125,287.8395080566406,283.6295166015625,286.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659644565545,1.884358891146576e-09,0.0009659625939093,-0.003988018259406,0.0,0.0,0.0,-0.0057469676248729,60.0,-4.211688995361328,-0.0,-6.361826621059663e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.065511403605342e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.546426008455457e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.050961721688509e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.546419460093604e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0004528410208877,287.3343811035156,294.1499938964844,280.5617370605469,279.920654296875,287.794189453125,283.54803466796875,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659635834395,1.8842465365764838e-09,0.0009659616625867,-0.0039877239614725,0.0,0.0,0.0,-0.0057469122111797,60.0,-4.203057289123535,-0.0,-6.361813831290419e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.065539779840036e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.546455839881672e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.050983549561352e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.54644929151982e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004528424469754,287.33203125,294.1499938964844,280.5764465332031,279.9419250488281,287.74932861328125,283.4689636230469,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845662808075762e-09,0.0009659643401391,-0.0039885616861283,0.0,0.0,0.0,-0.0057470705360174,60.0,-4.193727970123291,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.07276917132549e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.554068674333394e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.056606409605592e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.554062853567302e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004532035673037,287.3273620605469,294.1499938964844,280.6064758300781,279.9847717285156,287.6611022949219,283.3134460449219,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974581831376554e-09,0.0009667336707934,-0.0042244386859238,0.0,0.0,0.0,-0.0057916929945349,60.0,-4.175387382507324,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.07276917132549e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.554068674333394e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.056606409605592e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.554062853567302e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004532035673037,287.3273620605469,294.1499938964844,280.6064758300781,279.9847717285156,287.6611022949219,283.3134460449219,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.974581831376554e-09,0.0009667336707934,-0.0042244386859238,0.0,0.0,0.0,-0.0057916929945349,60.0,-4.175387382507324,-0.0,-6.37199448760839e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.099658927880228e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.582384518580513e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004545467672869,287.3226928710937,294.1499938964844,280.63726806640625,280.02783203125,287.57470703125,283.1434020996094,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309541002887272e-09,0.0009695973130874,-0.0051021603867411,0.0,0.0,0.0,-0.0059577436186373,60.0,-4.162266254425049,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.099658927880228e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.582384518580513e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0004545467672869,287.3226928710937,294.1499938964844,280.63726806640625,280.02783203125,287.57470703125,283.1434020996094,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309541002887272e-09,0.0009695973130874,-0.0051021603867411,0.0,0.0,0.0,-0.0059577436186373,60.0,-4.162266254425049,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
