time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.146447700913996e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.63165584835224e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.113911851774901e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004568839794956,287.3180847167969,294.1499938964844,280.66864013671875,280.0707702636719,287.489990234375,282.9348449707031,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892426520517688e-09,0.0009745812858454,-0.0066295145079493,0.0,0.0,0.0,-0.0062467036768794,60.0,-4.157760143280029,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.146447700913996e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.63165584835224e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.113911851774901e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004568839794956,287.3180847167969,294.1499938964844,280.66864013671875,280.0707702636719,287.489990234375,282.9348449707031,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892426520517688e-09,0.0009745812858454,-0.0066295145079493,0.0,0.0,0.0,-0.0062467036768794,60.0,-4.157760143280029,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.196002065436916e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.6838382887654e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.683832467999308e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004593593184836,287.3134460449219,294.1499938964844,280.700439453125,280.1133117675781,287.40679931640625,282.68853759765625,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766255405111e-09,0.0009798605460673,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.157989978790283,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.196002065436916e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.6838382887654e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.683832467999308e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004593593184836,287.3134460449219,294.1499938964844,280.700439453125,280.1133117675781,287.40679931640625,282.68853759765625,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766255405111e-09,0.0009798605460673,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.157989978790283,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.21726386877708e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.706227865535766e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,7.16899085091427e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.706222044769676e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0004604213754646,287.3111572265625,294.1499938964844,280.7164306640625,280.1343688964844,287.3658447265625,282.55810546875,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.7746361591928235e-09,0.0009821256389841,-0.0089411055669188,0.0,0.0,0.0,-0.0066840560175478,60.0,-4.157462596893311,-0.0,-6.576549083092686e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.237459016731008e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.727494762046264e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,7.184698188211769e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.72748821368441e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004614301724359,287.3088684082031,294.1499938964844,280.73248291015625,280.1552429199219,287.3253173828125,282.4273986816406,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.0262224665355015e-09,0.0009842769941315,-0.0096002956852316,0.0,0.0,0.0,-0.0068087787367403,60.0,-4.15610408782959,-0.0,-6.605396407621812e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.287033026339486e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.779698302736506e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.223255670396611e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.779692481970416e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004639065009541,287.3042907714844,294.1499938964844,280.7646179199219,280.1962280273437,287.2453308105469,282.169189453125,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895617840811,4.6438146661387245e-09,0.0009895572438836,-0.0112184165045619,0.0,0.0,0.0,-0.0071149412542581,60.0,-4.153523921966553,-0.0,-6.676476971279044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.287033026339486e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.779698302736506e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.223255670396611e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.779692481970416e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004639065009541,287.3042907714844,294.1499938964844,280.7646179199219,280.1962280273437,287.2453308105469,282.169189453125,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895617840811,4.6438146661387245e-09,0.0009895572438836,-0.0112184165045619,0.0,0.0,0.0,-0.0071149412542581,60.0,-4.153523921966553,-0.0,-6.676476971279044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.313809277955444e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.807894821278752e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.244081643875688e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.80788900051266e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,0.0004652440256904,287.2997131347656,294.1499938964844,280.7966613769531,280.2359924316406,287.1669616699219,281.92266845703125,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924181504175,4.9773700716571065e-09,0.0009924131445586,-0.0120923072099685,0.0,0.0,0.0,-0.0072803180664777,60.0,-4.152237892150879,-0.0,-6.715024625236765e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.313809277955444e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.807894821278752e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.244081643875688e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.80788900051266e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,0.0004652440256904,287.2997131347656,294.1499938964844,280.7966613769531,280.2359924316406,287.1669616699219,281.92266845703125,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924181504175,4.9773700716571065e-09,0.0009924131445586,-0.0120923072099685,0.0,0.0,0.0,-0.0072803180664777,60.0,-4.152237892150879,-0.0,-6.715024625236765e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.308745939051732e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.802557178772986e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004649910842999,287.2951965332031,294.1499938964844,280.8284606933594,280.2742614746094,287.0904541015625,281.72564697265625,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914221918284056e-09,0.0009918718133121,-0.0119268670678138,0.0,0.0,0.0,-0.0072490056045353,60.0,-4.13101053237915,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.308745939051732e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.802557178772986e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004649910842999,287.2951965332031,294.1499938964844,280.8284606933594,280.2742614746094,287.0904541015625,281.72564697265625,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914221918284056e-09,0.0009918718133121,-0.0119268670678138,0.0,0.0,0.0,-0.0072490056045353,60.0,-4.13101053237915,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004647845926228,287.29071044921875,294.1499938964844,280.85986328125,280.310791015625,287.0158996582031,281.57080078125,286.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862661828752834e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107626438140869,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004647845926228,287.29071044921875,294.1499938964844,280.85986328125,280.310791015625,287.0158996582031,281.57080078125,286.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862661828752834e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107626438140869,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.299570956500248e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.792901255423204e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,7.23300690879114e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.792895434657112e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004645327862817,287.2884826660156,294.1499938964844,280.8753662109375,280.32830810546875,286.9794311523437,281.5080261230469,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799827646451149e-09,0.0009908939246088,-0.0116271618753671,0.0,0.0,0.0,-0.0071922969073057,60.0,-4.095062255859375,-0.0,-6.694492782344241e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.292955655837432e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.785934526007622e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.227861351566389e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.785929432837293e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004642023413907,287.2862548828125,294.1499938964844,280.8907165527344,280.3452453613281,286.943359375,281.45269775390625,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717374491036708e-09,0.0009901889134198,-0.0114111388102173,0.0,0.0,0.0,-0.0071514216251671,60.0,-4.081893444061279,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.769511962076648e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004634232900571,287.2818603515625,294.1499938964844,280.9208068847656,280.3773803710937,286.8726501464844,281.362548828125,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230104106508415e-09,0.0009885269682854,-0.0109019074589014,0.0,0.0,0.0,-0.0070550669915974,60.0,-4.05416202545166,-0.0,-6.662543228230788e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.769511962076648e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0004634232900571,287.2818603515625,294.1499938964844,280.9208068847656,280.3773803710937,286.8726501464844,281.362548828125,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230104106508415e-09,0.0009885269682854,-0.0109019074589014,0.0,0.0,0.0,-0.0070550669915974,60.0,-4.05416202545166,-0.0,-6.662543228230788e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004627047746907,287.27752685546875,294.1499938964844,280.95001220703125,280.40692138671875,286.8038330078125,281.29541015625,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343740922507777e-09,0.0009869938949123,-0.0104322172701358,0.0,0.0,0.0,-0.0069661950692534,60.0,-4.0263261795043945,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004627047746907,287.27752685546875,294.1499938964844,280.95001220703125,280.40692138671875,286.8038330078125,281.29541015625,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343740922507777e-09,0.0009869938949123,-0.0104322172701358,0.0,0.0,0.0,-0.0069661950692534,60.0,-4.0263261795043945,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004622367268893,287.273193359375,294.1499938964844,280.9794311523437,280.434814453125,286.73681640625,281.24542236328125,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226938354889853e-09,0.0009859948186203,-0.0101261883974075,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000030994415283,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004622367268893,287.273193359375,294.1499938964844,280.9794311523437,280.434814453125,286.73681640625,281.24542236328125,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226938354889853e-09,0.0009859948186203,-0.0101261883974075,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000030994415283,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004620612307917,287.2689208984375,294.1499938964844,281.0102844238281,280.4623413085937,286.6716003417969,281.20867919921875,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311252303738e-09,0.0009856199612841,-0.0100113609805703,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975505113601685,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004620612307917,287.2689208984375,294.1499938964844,281.0102844238281,280.4623413085937,286.6716003417969,281.20867919921875,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311252303738e-09,0.0009856199612841,-0.0100113609805703,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975505113601685,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.740967652760446e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.740961831994356e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004620692925527,287.2668151855469,294.1499938964844,281.0262145996094,280.4759521484375,286.6396484375,281.19439697265625,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850980458946205e-09,0.0009856368415057,-0.0100165633484721,0.0,0.0,0.0,-0.0068875467404723,60.0,-3.96377158164978,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.74230788415298e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.742302790982647e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004621328844223,287.26470947265625,294.1499938964844,281.0424499511719,280.489501953125,286.6080627441406,281.1822204589844,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952308893203736,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004624537541531,287.260498046875,294.1499938964844,281.07586669921875,280.5162658691406,286.5461730957031,281.1641845703125,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809129574550306e-09,0.0009864559397101,-0.01026760507375,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.930331230163574,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004624537541531,287.260498046875,294.1499938964844,281.07586669921875,280.5162658691406,286.5461730957031,281.1641845703125,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809129574550306e-09,0.0009864559397101,-0.01026760507375,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.930331230163574,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004629780014511,287.2563171386719,294.1499938964844,281.1103820800781,280.542724609375,286.48590087890625,281.153564453125,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.41161684960889e-09,0.0009875735267996,-0.0106100551784038,0.0,0.0,0.0,-0.006999840028584,60.0,-3.909451961517334,-0.0,-6.649707984252018e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004629780014511,287.2563171386719,294.1499938964844,281.1103820800781,280.542724609375,286.48590087890625,281.153564453125,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.41161684960889e-09,0.0009875735267996,-0.0106100551784038,0.0,0.0,0.0,-0.006999840028584,60.0,-3.909451961517334,-0.0,-6.649707984252018e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004634735232684,287.2521667480469,294.1499938964844,281.1459045410156,280.5688171386719,286.4271850585937,281.1498413085937,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535158915075499e-09,0.0009886301122605,-0.010933737270534,0.0,0.0,0.0,-0.0070610861293971,60.0,-3.888606309890747,-0.0,-6.663943707962974e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004634735232684,287.2521667480469,294.1499938964844,281.1459045410156,280.5688171386719,286.4271850585937,281.1498413085937,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535158915075499e-09,0.0009886301122605,-0.010933737270534,0.0,0.0,0.0,-0.0070610861293971,60.0,-3.888606309890747,-0.0,-6.663943707962974e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.280518861487508e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.772838529897854e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.218187965918332e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.772833436727524e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004635811201296,287.248046875,294.1499938964844,281.182373046875,280.5946350097656,286.3701171875,281.1525573730469,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561947264392073e-09,0.0009888594504445,-0.0110039226710796,0.0,0.0,0.0,-0.0070743677206337,60.0,-3.865330457687378,-0.0,-6.667032437235322e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.280518861487508e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.772838529897854e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,7.218187965918332e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.772833436727524e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004635811201296,287.248046875,294.1499938964844,281.182373046875,280.5946350097656,286.3701171875,281.1525573730469,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561947264392073e-09,0.0009888594504445,-0.0110039226710796,0.0,0.0,0.0,-0.0070743677206337,60.0,-3.865330457687378,-0.0,-6.667032437235322e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.278208744945005e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.77040472207591e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.216390804387629e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.77039962890558e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.000463465694338,287.2460021972656,294.1499938964844,281.200927734375,280.607421875,286.3422241210937,281.1561584472656,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886176558211,4.533134756457002e-09,0.0009886131156235,-0.0109284333884716,0.0,0.0,0.0,-0.0070600844919681,60.0,-3.852086782455444,-0.0,-6.663710649945642e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.275444608647376e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.767494339030236e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,7.214241486508399e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.767489245859906e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004633276257663,287.2439880371094,294.1499938964844,281.2196655273437,280.6201477050781,286.3147277832031,281.1608581542969,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498673877861847e-09,0.000988318468444,-0.0108381453901529,0.0,0.0,0.0,-0.0070430007763206,60.0,-3.8381361961364746,-0.0,-6.659738005510007e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.268512076232582e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.760194370755926e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.208849274320528e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.760189277585596e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0004629813483916,287.23992919921875,294.1499938964844,281.2576904296875,280.6453857421875,286.26092529296875,281.1737060546875,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875856339931,4.412251897178976e-09,0.0009875812102109,-0.0106117166578769,0.0,0.0,0.0,-0.0070001664571464,60.0,-3.81034517288208,-0.0,-6.649780459611065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.268512076232582e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.760194370755926e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.208849274320528e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.760189277585596e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0004629813483916,287.23992919921875,294.1499938964844,281.2576904296875,280.6453857421875,286.26092529296875,281.1737060546875,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875856339931,4.412251897178976e-09,0.0009875812102109,-0.0106117166578769,0.0,0.0,0.0,-0.0070001664571464,60.0,-3.81034517288208,-0.0,-6.649780459611065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0004600208776537,287.2359313964844,294.1499938964844,281.2963256835937,280.6703796386719,286.208984375,281.18829345703125,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804815917947e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766260147094727,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
