time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0004600208776537,287.2359313964844,294.1499938964844,281.2963256835937,280.6703796386719,286.208984375,281.18829345703125,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804815917947e-09,0.0009812660282477,-0.0086769089102745,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766260147094727,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.166394011117518e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0004578803491313,287.23199462890625,294.1499938964844,281.33551025390625,280.69512939453125,286.1588134765625,281.2032470703125,286.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767034789547,3.1398661448633902e-09,0.000976700335741,-0.0072778724133968,0.0,0.0,0.0,-0.0063693863339722,60.0,-3.720323324203491,-0.0,-6.504046723421197e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.166394011117518e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0004578803491313,287.23199462890625,294.1499938964844,281.33551025390625,280.69512939453125,286.1588134765625,281.2032470703125,286.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767034789547,3.1398661448633902e-09,0.000976700335741,-0.0072778724133968,0.0,0.0,0.0,-0.0063693863339722,60.0,-3.720323324203491,-0.0,-6.504046723421197e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.114238491747528e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,9.597736789146438e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,7.088858546921983e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.597731695976108e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0004552750615403,287.22808837890625,294.1499938964844,281.3751220703125,280.7196960449219,286.1105041503906,281.21728515625,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711459861136,2.490016637324288e-09,0.0009711434831842,-0.0055750682950019,0.0,0.0,0.0,-0.0060472278855741,60.0,-3.673112630844116,-0.0,-6.43023696511591e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.114238491747528e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,9.597736789146438e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,7.088858546921983e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.597731695976108e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0004552750615403,287.22808837890625,294.1499938964844,281.3751220703125,280.7196960449219,286.1105041503906,281.21728515625,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711459861136,2.490016637324288e-09,0.0009711434831842,-0.0055750682950019,0.0,0.0,0.0,-0.0060472278855741,60.0,-3.673112630844116,-0.0,-6.43023696511591e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.089247032534332e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,9.571418922860175e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.069420098559931e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.571414557285608e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004540266818366,287.22613525390625,294.1499938964844,281.3950500488281,280.7318725585937,286.0870361328125,281.2233581542969,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684826363809,2.1786246140464982e-09,0.0009684804244898,-0.0047591081820428,0.0,0.0,0.0,-0.0058928560465574,60.0,-3.648761510848999,-0.0,-6.39501891441796e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.06989153008908e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.551036782795563e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,7.054366142256185e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.551032417220996e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0004530598525889,287.2242431640625,294.1499938964844,281.4150695800781,280.7440490722656,286.06402587890625,281.2287902832031,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664196986705,1.937457971834533e-09,0.0009664177778176,-0.0041271578520536,0.0,0.0,0.0,-0.0057732970453798,60.0,-3.6253795623779297,-0.0,-6.367809390894763e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.050584048964085e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.530704846838488e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,7.039349293336272e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.53070048126392e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004520953807514,287.2204284667969,294.1499938964844,281.45526123046875,280.76824951171875,286.0191650390625,281.2387390136719,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.6968653149262991e-09,0.0009643595549277,-0.0034967076499015,0.0,0.0,0.0,-0.0056540202349424,60.0,-3.5844266414642334,-0.0,-6.340722791264852e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.050584048964085e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.530704846838488e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,7.039349293336272e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.53070048126392e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004520953807514,287.2204284667969,294.1499938964844,281.45526123046875,280.76824951171875,286.0191650390625,281.2387390136719,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.6968653149262991e-09,0.0009643595549277,-0.0034967076499015,0.0,0.0,0.0,-0.0056540202349424,60.0,-3.5844266414642334,-0.0,-6.340722791264852e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,9.048123320098966e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.528113150736316e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.528108785161749e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0004519724461715,287.2166442871094,294.1499938964844,281.4955749511719,280.79229736328125,285.9757385253906,281.2489929199219,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661583224220067e-09,0.0009640966891311,-0.0034162425436079,0.0,0.0,0.0,-0.0056387959048151,60.0,-3.551588535308838,-0.0,-6.337269553569058e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,9.048123320098966e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.528113150736316e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.528108785161749e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0004519724461715,287.2166442871094,294.1499938964844,281.4955749511719,280.79229736328125,285.9757385253906,281.2489929199219,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661583224220067e-09,0.0009640966891311,-0.0034162425436079,0.0,0.0,0.0,-0.0056387959048151,60.0,-3.551588535308838,-0.0,-6.337269553569058e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0004518258792813,287.212890625,294.1499938964844,281.5359191894531,280.8162536621094,285.93377685546875,281.2603454589844,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295579330360963e-09,0.000963783939369,-0.0033203340135514,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.5220563411712646,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0004518258792813,287.212890625,294.1499938964844,281.5359191894531,280.8162536621094,285.93377685546875,281.2603454589844,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295579330360963e-09,0.000963783939369,-0.0033203340135514,0.0,0.0,0.0,-0.0056206528097391,60.0,-3.5220563411712646,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.0004513167077675,287.20916748046875,294.1499938964844,281.57623291015625,280.8401184082031,285.89324951171875,281.271728515625,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025244382016467e-09,0.000962697842624,-0.0029874513857066,0.0,0.0,0.0,-0.0055576772429049,60.0,-3.491131544113159,-0.0,-6.318884970824001e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.0004513167077675,287.20916748046875,294.1499938964844,281.57623291015625,280.8401184082031,285.89324951171875,281.271728515625,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025244382016467e-09,0.000962697842624,-0.0029874513857066,0.0,0.0,0.0,-0.0055576772429049,60.0,-3.491131544113159,-0.0,-6.318884970824001e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,9.027239866554736e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.506122296443208e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,7.021192141110078e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.50611793086864e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,0.0004509293066803,287.20733642578125,294.1499938964844,281.5963439941406,280.8520202636719,285.87353515625,281.27703857421875,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618730982765,1.4058760822166503e-09,0.0009618717012926,-0.0027341907843947,0.0,0.0,0.0,-0.0055097662843763,60.0,-3.47488021850586,-0.0,-6.308038535962623e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.01484745554626e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.49307213886641e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,7.011553680058569e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,9.49306777329184e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0004503102391026,287.2054748535156,294.1499938964844,281.6163635253906,280.8639221191406,285.8542175292969,281.28143310546875,286.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605524828657,1.251456716033772e-09,0.0009605512022972,-0.002329543698579,0.0,0.0,0.0,-0.0054332138970494,60.0,-3.4573802947998047,-0.0,-6.290729004376773e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,4.539933070191182e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,4.780770177603699e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,3.531061884132214e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,4.780767994816415e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0002267790405312,287.2023620605469,294.1499938964844,281.65625,280.8877258300781,285.81884765625,281.2878112792969,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007859655306674,9.077463225537483e-10,0.0007859645993448,-0.0016005141660571,0.0,0.0,0.0,-0.0043809665367007,60.0,-3.194172143936157,-0.0,-1.5954485732549983e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,4.539933070191182e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,4.780770177603699e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,3.531061884132214e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,4.780767994816415e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0002267790405312,287.2023620605469,294.1499938964844,281.65625,280.8877258300781,285.81884765625,281.2878112792969,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007859655306674,9.077463225537483e-10,0.0007859645993448,-0.0016005141660571,0.0,0.0,0.0,-0.0043809665367007,60.0,-3.194172143936157,-0.0,-1.5954485732549983e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,4.009886470157653e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,4.2226052755722776e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,3.118803215329535e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,4.222603456582874e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0002003021218115,287.2069396972656,294.1499938964844,281.69580078125,280.9114990234375,285.80450439453125,281.3019714355469,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004135151975788,5.206295394799554e-10,0.0004135146737098,-0.0009552289848215,0.0,0.0,0.0,-0.0023313181009143,60.0,-2.0889549255371094,-0.0,-1.2446520258890814e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,4.009886470157653e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,4.2226052755722776e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,3.118803215329535e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,4.222603456582874e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0002003021218115,287.2069396972656,294.1499938964844,281.69580078125,280.9114990234375,285.80450439453125,281.3019714355469,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004135151975788,5.206295394799554e-10,0.0004135146737098,-0.0009552289848215,0.0,0.0,0.0,-0.0023313181009143,60.0,-2.0889549255371094,-0.0,-1.2446520258890814e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,2.4020888304221444e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,2.529516314098145e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.8682927475310865e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,2.529515040805564e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.0001199893013108,287.21099853515625,294.1499938964844,281.7348937988281,280.935302734375,285.799072265625,281.31280517578125,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559509011916,3.2012981154849725e-10,0.0002559505810495,-0.0005856762290932,0.0,0.0,0.0,-0.0014416989870369,60.0,-1.226629614830017,-0.0,-4.466443215278559e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,2.4020888304221444e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,2.529516314098145e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.8682927475310865e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,2.529515040805564e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,0.0001199893013108,287.21099853515625,294.1499938964844,281.7348937988281,280.935302734375,285.799072265625,281.31280517578125,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559509011916,3.2012981154849725e-10,0.0002559505810495,-0.0005856762290932,0.0,0.0,0.0,-0.0014416989870369,60.0,-1.226629614830017,-0.0,-4.466443215278559e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,1.626032462809235e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,1.712291305011604e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,1.2646929462789558e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.7122905774158426e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,8.122369035845622e-05,287.2145690917969,294.1499938964844,281.7734069824219,280.9591979980469,285.7978820800781,281.32330322265625,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732402160996,2.166844342843532e-10,0.0001732399978209,-0.0003964271163567,0.0,0.0,0.0,-0.0009758155792951,60.0,-0.7713437080383301,-0.0,-2.046643299280504e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,1.626032462809235e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,1.712291305011604e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,1.2646929462789558e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.7122905774158426e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,8.122369035845622e-05,287.2145690917969,294.1499938964844,281.7734069824219,280.9591979980469,285.7978820800781,281.32330322265625,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732402160996,2.166844342843532e-10,0.0001732399978209,-0.0003964271163567,0.0,0.0,0.0,-0.0009758155792951,60.0,-0.7713437080383301,-0.0,-2.046643299280504e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,1.3815010788675863e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,1.4547877981385682e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.0745016879809556e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,1.4547870705428068e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,6.900883454363793e-05,287.2157897949219,294.1499938964844,281.7924499511719,280.97119140625,285.7976989746094,281.3272399902344,286.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000147203245433,1.84114112844469e-10,0.00014720307081,-0.0003368361212778,0.0,0.0,0.0,-0.0008291538688354,60.0,-0.6376277208328247,-0.0,-1.4773593459693755e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,1.169604729511775e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,1.2316505490161944e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,9.096932444663253e-06,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,1.2316500033193734e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,5.842417158419266e-05,287.2167663574219,294.1499938964844,281.811279296875,280.9831848144531,285.797607421875,281.3303527832031,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246250321855,1.5587446611231568e-10,0.0001246248866664,-0.0002851717872545,0.0,0.0,0.0,-0.0007019771728664,60.0,-0.5334454774856567,-0.0,-1.0589168430996663e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.699474736000411e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,8.107921530609019e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,5.988485554553336e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,8.107917892630212e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,3.846047184197232e-05,287.2179870605469,294.1499938964844,281.8484191894531,281.00732421875,285.7975769042969,281.3345031738281,286.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.20407149149105e-05,1.0261216182305688e-10,8.20406130515039e-05,-0.0001877284521469,0.0,0.0,0.0,-0.0004621117841452,60.0,-0.3650749921798706,-0.0,-4.58887178256262e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.699474736000411e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,8.107921530609019e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,5.988485554553336e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,8.107917892630212e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,3.846047184197232e-05,287.2179870605469,294.1499938964844,281.8484191894531,281.00732421875,285.7975769042969,281.3345031738281,286.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.20407149149105e-05,1.0261216182305688e-10,8.20406130515039e-05,-0.0001877284521469,0.0,0.0,0.0,-0.0004621117841452,60.0,-0.3650749921798706,-0.0,-4.58887178256262e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,4.203318894724362e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,4.426298801263329e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,3.26925055560423e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,4.426296982273925e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,2.099644552799873e-05,287.21844482421875,294.1499938964844,281.8847045898437,281.0316162109375,285.7975769042969,281.33624267578125,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.4788150262320414e-05,5.601855090908714e-11,4.478809569263831e-05,-0.0001024856464937,0.0,0.0,0.0,-0.0002522787253838,60.0,-0.2248677760362625,-0.0,-1.3676290655517676e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,4.203318894724362e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,4.426298801263329e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,3.26925055560423e-06,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,4.426296982273925e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,2.099644552799873e-05,287.21844482421875,294.1499938964844,281.8847045898437,281.0316162109375,285.7975769042969,281.33624267578125,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.4788150262320414e-05,5.601855090908714e-11,4.478809569263831e-05,-0.0001024856464937,0.0,0.0,0.0,-0.0002522787253838,60.0,-0.2248677760362625,-0.0,-1.3676290655517676e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,1.8634045773069368e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,1.962255510079558e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,1.449315846002719e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,1.962254827958532e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.308091648563275e-06,287.2184753417969,294.1499938964844,281.9200439453125,281.0561218261719,285.7975769042969,281.3366394042969,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9855480786645785e-05,2.4834119136119e-11,1.985545713978354e-05,-4.5433862396748737e-05,0.0,0.0,0.0,-0.0001118401851272,60.0,-0.11648990213871,-0.0,-2.687806401058257e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,1.8634045773069368e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,1.962255510079558e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,1.449315846002719e-06,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,1.962254827958532e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.308091648563275e-06,287.2184753417969,294.1499938964844,281.9200439453125,281.0561218261719,285.7975769042969,281.3366394042969,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9855480786645785e-05,2.4834119136119e-11,1.985545713978354e-05,-4.5433862396748737e-05,0.0,0.0,0.0,-0.0001118401851272,60.0,-0.11648990213871,-0.0,-2.687806401058257e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,6.363932811837003e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,6.701530423924851e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,4.949729373038281e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,6.701527581753908e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,3.178916131219012e-06,287.2184143066406,294.1499938964844,281.954345703125,281.08087158203125,285.79754638671875,281.336669921875,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.781190222682199e-06,8.48150716326046e-12,6.781181582482532e-06,-1.5516834537265822e-05,0.0,0.0,0.0,-3.819646371994168e-05,60.0,-0.0505356341600418,-0.0,-3.134980556401823e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,6.363932811837003e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,6.701530423924851e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,4.949729373038281e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,6.701527581753908e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,3.178916131219012e-06,287.2184143066406,294.1499938964844,281.954345703125,281.08087158203125,285.79754638671875,281.336669921875,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.781190222682199e-06,8.48150716326046e-12,6.781181582482532e-06,-1.5516834537265822e-05,0.0,0.0,0.0,-3.819646371994168e-05,60.0,-0.0505356341600418,-0.0,-3.134980556401823e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,3.14627243369614e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,3.313177785457811e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,2.447102644964616e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,3.313176364372339e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.571628104102274e-06,287.2183837890625,294.1499938964844,281.9710693359375,281.0933532714844,285.79754638671875,281.3366394042969,286.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3525827802805e-06,4.193207846919789e-12,3.3525786875543417e-06,-7.671423190913629e-06,0.0,0.0,0.0,-1.8884122255258266e-05,60.0,-0.0300983805209398,-0.0,-7.662603190849996e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,1.393702859786572e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,1.4676368209620705e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,1.0839919895033745e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,1.467636252527882e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,6.961834060348338e-07,287.2183837890625,294.1499938964844,281.9875183105469,281.1059265136719,285.79754638671875,281.3366394042969,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.485109237364668e-06,1.8574835679990853e-12,1.4851074183752644e-06,-3.3982346394623164e-06,0.0,0.0,0.0,-8.365183020941913e-06,60.0,-0.017450675368309,-0.0,-1.503571437277626e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,1.5112425089114367e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,1.5914118023374613e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.1754117679174673e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.5914110917947255e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,7.548968739001793e-08,287.21832275390625,294.1499938964844,282.0194091796875,281.1312866210937,285.79754638671875,281.33660888671875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.610948032748638e-07,2.0147825194240937e-13,1.610946043228978e-07,-3.685804585984442e-07,0.0,0.0,0.0,-9.073992259800434e-07,60.0,-0.0041289525106549,-0.0,-1.7678768749279324e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
