time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,1.5112425089114367e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,1.5914118023374613e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.1754117679174673e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.5914110917947255e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,7.548968739001793e-08,287.21832275390625,294.1499938964844,282.0194091796875,281.1312866210937,285.79754638671875,281.33660888671875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.610948032748638e-07,2.0147825194240937e-13,1.610946043228978e-07,-3.685804585984442e-07,0.0,0.0,0.0,-9.073992259800434e-07,60.0,-0.0041289525106549,-0.0,-1.7678768749279324e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,2.3537611096302588e-11,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,2.4786247707075937e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.8307045115961703e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,2.4786237298735078e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.1757524120969975e-10,287.21832275390625,294.1499938964844,282.04998779296875,281.1570129394531,285.79754638671875,281.33660888671875,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4386712094148777e-10,3.127833005672238e-16,2.43866815630156e-10,-5.63623592242379e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,-0.0008371646981686,-0.0,-4.288529598787893e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,2.3537611096302588e-11,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,2.4786247707075937e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.8307045115961703e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,2.4786237298735078e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.1757524120969975e-10,287.21832275390625,294.1499938964844,282.04998779296875,281.1570129394531,285.79754638671875,281.33660888671875,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4386712094148777e-10,3.127833005672238e-16,2.43866815630156e-10,-5.63623592242379e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,-0.0008371646981686,-0.0,-4.288529598787893e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,1.1516799958144476e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,1.212774947134676e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,8.957518282670662e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.2127744142276242e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,5.752879417286749e-08,287.21832275390625,294.1499938964844,282.0767517089844,281.18017578125,285.79754638671875,281.33660888671875,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2270626825738873e-07,1.5344969489950596e-13,1.227061261488416e-07,-2.807855707942508e-07,0.0,0.0,0.0,-6.91157765686512e-07,60.0,-0.0003556020674295,-0.0,-1.026708752399435e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,1.1516799958144476e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,1.212774947134676e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,8.957518282670662e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.2127744142276242e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,5.752879417286749e-08,287.21832275390625,294.1499938964844,282.0767517089844,281.18017578125,285.79754638671875,281.33660888671875,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2270626825738873e-07,1.5344969489950596e-13,1.227061261488416e-07,-2.807855707942508e-07,0.0,0.0,0.0,-6.91157765686512e-07,60.0,-0.0003556020674295,-0.0,-1.026708752399435e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.514305622180474e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.912928623454718e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,5.84446446794118e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,7.912925070741039e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,3.753551141016942e-07,287.2182922363281,294.1499938964844,282.0975036621094,281.1980895996094,285.79754638671875,281.33660888671875,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.006342682165268e-07,1.0014068567432144e-12,8.006332450349873e-07,-1.8320679373573512e-06,0.0,0.0,0.0,-4.509754944592714e-06,60.0,-0.0012024539755657,-0.0,-4.3708041878734796e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,7.514305622180474e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.912928623454718e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,5.84446446794118e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,7.912925070741039e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,3.753551141016942e-07,287.2182922363281,294.1499938964844,282.0975036621094,281.1980895996094,285.79754638671875,281.33660888671875,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.006342682165268e-07,1.0014068567432144e-12,8.006332450349873e-07,-1.8320679373573512e-06,0.0,0.0,0.0,-4.509754944592714e-06,60.0,-0.0012024539755657,-0.0,-4.3708041878734796e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,1.7433669086130976e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,1.835850014231255e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,1.3559531453211093e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,1.8358491615799721e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,8.708478276275855e-07,287.2182922363281,294.1499938964844,282.10577392578125,281.2052001953125,285.79754638671875,281.33660888671875,286.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8574960449768696e-06,2.323293467332288e-12,1.8574937712401152e-06,-4.250470738043077e-06,0.0,0.0,0.0,-1.0462768841534851e-05,60.0,-0.0031602098606526,-0.0,-2.3526712804484984e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,3.486129855900799e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,3.671064234822552e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,2.711436479785334e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,3.671062529519986e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.7413940440746956e-06,287.2182922363281,294.1499938964844,282.1127014160156,281.2111511230469,285.79754638671875,281.33660888671875,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.714427066370263e-06,4.645854013995976e-12,3.714422518896754e-06,-8.499594514432829e-06,0.0,0.0,0.0,-2.092232170980424e-05,60.0,-0.0069065545685589,-0.0,-9.407426010063502e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,1.010732603390352e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,1.06435061297816e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.861260087338451e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,1.064350158230809e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,5.04881836604909e-06,287.2182312011719,294.1499938964844,282.122802734375,281.2197265625,285.7975158691406,281.33660888671875,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.076933040167205e-05,1.3469771305285594e-11,1.0769316759251524e-05,-2.46430172410328e-05,0.0,0.0,0.0,-6.066058995202184e-05,60.0,-0.0223115682601928,-0.0,-7.907810690988004e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,1.010732603390352e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,1.06435061297816e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,7.861260087338451e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,1.064350158230809e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,5.04881836604909e-06,287.2182312011719,294.1499938964844,282.122802734375,281.2197265625,285.7975158691406,281.33660888671875,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.076933040167205e-05,1.3469771305285594e-11,1.0769316759251524e-05,-2.46430172410328e-05,0.0,0.0,0.0,-6.066058995202184e-05,60.0,-0.0223115682601928,-0.0,-7.907810690988004e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,2.121150600942201e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,2.2336746496876003e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,1.6497851902386174e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,2.2336737401928985e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,1.059558599081356e-05,287.21826171875,294.1499938964844,282.1282653808594,281.2242431640625,285.7975158691406,281.3367919921875,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.260094697703608e-05,2.8268193341673964e-11,2.2600917873205617e-05,-5.1716728194151074e-05,0.0,0.0,0.0,-0.0001273047237191,60.0,-0.0525232814252376,-0.0,-3.4827852407604e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,2.121150600942201e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,2.2336746496876003e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,1.6497851902386174e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,2.2336737401928985e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,1.059558599081356e-05,287.21826171875,294.1499938964844,282.1282653808594,281.2242431640625,285.7975158691406,281.3367919921875,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.260094697703608e-05,2.8268193341673964e-11,2.2600917873205617e-05,-5.1716728194151074e-05,0.0,0.0,0.0,-0.0001273047237191,60.0,-0.0525232814252376,-0.0,-3.4827852407604e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,3.4222878184664296e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,3.60383523911878e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,2.6617815365170827e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.603833647503052e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.7095035218517296e-05,287.2183837890625,294.1499938964844,282.1295166015625,281.22509765625,285.79754638671875,281.3372802734375,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.646478944574483e-05,4.560843716583385e-11,3.6464742152020335e-05,-8.3440616435837e-05,0.0,0.0,0.0,-0.0002053958014585,60.0,-0.0925416499376297,-0.0,-9.066020850712063e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,3.4222878184664296e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,3.60383523911878e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,2.6617815365170827e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.603833647503052e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.7095035218517296e-05,287.2183837890625,294.1499938964844,282.1295166015625,281.22509765625,285.79754638671875,281.3372802734375,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.646478944574483e-05,4.560843716583385e-11,3.6464742152020335e-05,-8.3440616435837e-05,0.0,0.0,0.0,-0.0002053958014585,60.0,-0.0925416499376297,-0.0,-9.066020850712063e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,5.4258744057733566e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,5.7137090152536985e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,4.220127721055178e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,5.713706741516944e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,2.7103364118374884e-05,287.2185363769531,294.1499938964844,282.12701416015625,281.2226257324219,285.79754638671875,281.33837890625,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.781302388641052e-05,7.23098039778769e-11,5.781295112683438e-05,-0.0001322908647125,0.0,0.0,0.0,-0.0003256443887948,60.0,-0.1475530415773391,-0.0,-2.2788887443780929e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,5.4258744057733566e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,5.7137090152536985e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,4.220127721055178e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,5.713706741516944e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,2.7103364118374884e-05,287.2185363769531,294.1499938964844,282.12701416015625,281.2226257324219,285.79754638671875,281.33837890625,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.781302388641052e-05,7.23098039778769e-11,5.781295112683438e-05,-0.0001322908647125,0.0,0.0,0.0,-0.0003256443887948,60.0,-0.1475530415773391,-0.0,-2.2788887443780929e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,7.280993486347143e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.667239515285473e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,5.662999228661647e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,7.667236786801368e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,3.637006739154458e-05,287.2189025878906,294.1499938964844,282.1244812011719,281.2203063964844,285.7975769042969,281.339599609375,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.757928688079119e-05,9.703259723492508e-11,7.75791922933422e-05,-0.000177521185833,0.0,0.0,0.0,-0.0004369821981526,60.0,-0.1921083778142929,-0.0,-4.103599127169844e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,1.0116197699971964e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,1.0652847777237184e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.86816053732764e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,1.0652843229763675e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,5.0532500608824193e-05,287.2195129394531,294.1499938964844,282.1211853027344,281.21728515625,285.797607421875,281.3417053222656,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077883716789,1.3481672722637228e-10,0.0001077882334357,-0.000246647367021,0.0,0.0,0.0,-0.0006071414682082,60.0,-0.2596267461776733,-0.0,-7.921698297330693e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.890955536509864e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,1.9912680727429688e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.4707443369843531e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,1.991267163248267e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.445713658351453e-05,287.2219543457031,294.1499938964844,282.1124572753906,281.2094116210937,285.7973327636719,281.35009765625,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014822239289,2.5200463937835593e-10,0.0002014819765463,-0.0004610426549334,0.0,0.0,0.0,-0.0011348928092047,60.0,-0.4890837073326111,-0.0,-2.767873930054065e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.890955536509864e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,1.9912680727429688e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,1.4707443369843531e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,1.991267163248267e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,9.445713658351453e-05,287.2219543457031,294.1499938964844,282.1124572753906,281.2094116210937,285.7973327636719,281.35009765625,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014822239289,2.5200463937835593e-10,0.0002014819765463,-0.0004610426549334,0.0,0.0,0.0,-0.0011348928092047,60.0,-0.4890837073326111,-0.0,-2.767873930054065e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,3.0348202926688828e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,3.195813042111695e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,2.3604176021763124e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,3.195811586920172e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0001515955518698,287.2262268066406,294.1499938964844,282.101318359375,281.1994323730469,285.79510498046875,281.3631896972656,286.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233634051866,4.0444766979952357e-10,0.000323362997733,-0.0007399367750622,0.0,0.0,0.0,-0.0018214163137599,60.0,-0.8347674012184143,-0.0,-7.129343781997477e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,3.0348202926688828e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,3.195813042111695e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,2.3604176021763124e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,3.195811586920172e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0001515955518698,287.2262268066406,294.1499938964844,282.101318359375,281.1994323730469,285.79510498046875,281.3631896972656,286.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233634051866,4.0444766979952357e-10,0.000323362997733,-0.0007399367750622,0.0,0.0,0.0,-0.0018214163137599,60.0,-0.8347674012184143,-0.0,-7.129343781997477e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,3.539468889357522e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,3.727232979144901e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,2.752922591753304e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,3.7272311601554975e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0001768037909641,287.2304077148437,294.1499938964844,282.0881652832031,281.187744140625,285.7901611328125,281.375732421875,286.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003802889841608,4.74861483468203e-10,0.0003802884893957,-0.0008681303588673,0.0,0.0,0.0,-0.0021415811497718,60.0,-1.117119550704956,-0.0,-9.697500580330144e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,3.539468889357522e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,3.727232979144901e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,2.752922591753304e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,3.7272311601554975e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0001768037909641,287.2304077148437,294.1499938964844,282.0881652832031,281.187744140625,285.7901611328125,281.375732421875,286.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003802889841608,4.74861483468203e-10,0.0003802884893957,-0.0008681303588673,0.0,0.0,0.0,-0.0021415811497718,60.0,-1.117119550704956,-0.0,-9.697500580330144e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,3.541610567481257e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,3.729488162207417e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,2.754588240350131e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,3.7294863432180136e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0001769107766449,287.23651123046875,294.1499938964844,282.0734558105469,281.1746826171875,285.7806701660156,281.3870849609375,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003806418681051,4.752718218981045e-10,0.0003806414024438,-0.0008688561501912,0.0,0.0,0.0,-0.0021435499656945,60.0,-1.3711193799972534,-0.0,-9.709235193611221e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,3.541610567481257e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,3.729488162207417e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,2.754588240350131e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,3.7294863432180136e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0001769107766449,287.23651123046875,294.1499938964844,282.0734558105469,281.1746826171875,285.7806701660156,281.3870849609375,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003806418681051,4.752718218981045e-10,0.0003806414024438,-0.0008688561501912,0.0,0.0,0.0,-0.0021435499656945,60.0,-1.3711193799972534,-0.0,-9.709235193611221e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,2.9194159651524387e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,3.074286723858677e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,2.2706586605636403e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,3.074285632465035e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0001458308688597,287.2380676269531,294.1499938964844,282.065673828125,281.16778564453125,285.77618408203125,281.39324951171875,286.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004672218055929,5.454715013009093e-10,0.0004672212526202,-0.0009668323909863,0.0,0.0,0.0,-0.0026078715454787,60.0,-1.393046736717224,-0.0,-6.597437263167194e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,3.7257035728544e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,3.923346957890317e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,2.8977718102396462e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,3.923345138900913e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0001861066120909,287.25396728515625,294.1499938964844,282.05767822265625,281.16070556640625,285.7765197753906,281.4076232910156,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005557851982302,6.555817555486954e-10,0.000555784557946,-0.0011677505681291,0.0,0.0,0.0,-0.0031063233036547,60.0,-1.285396933555603,-0.0,-1.0744837020126852e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.004944877233356e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.482644236413762e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.003851351328194e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.482639870839192e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.000449815619504,287.2526550292969,294.1499938964844,282.04119873046875,281.1461486816406,285.7560729980469,281.4249572753906,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009310119203291,1.0993960186667096e-09,0.0009310108143836,-0.001959316432476,0.0,0.0,0.0,-0.0052158790640532,60.0,-2.2683379650115967,-0.0,-6.276898290025201e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.004944877233356e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.482644236413762e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.003851351328194e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.482639870839192e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.000449815619504,287.2526550292969,294.1499938964844,282.04119873046875,281.1461486816406,285.7560729980469,281.4249572753906,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009310119203291,1.0993960186667096e-09,0.0009310108143836,-0.001959316432476,0.0,0.0,0.0,-0.0052158790640532,60.0,-2.2683379650115967,-0.0,-6.276898290025201e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.02052051969804e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.499046427663416e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.01596582075581e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.499042062088849e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004505936522036,287.2507629394531,294.1499938964844,282.0245361328125,281.1314392089844,285.7270812988281,281.43896484375,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980372657068,1.3411927124451495e-09,0.0009803713764995,-0.002545639174059,0.0,0.0,0.0,-0.0055734706111252,60.0,-2.975243330001831,-0.0,-6.298627397427481e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.02052051969804e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.499046427663416e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.01596582075581e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.499042062088849e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004505936522036,287.2507629394531,294.1499938964844,282.0245361328125,281.1314392089844,285.7270812988281,281.43896484375,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980372657068,1.3411927124451495e-09,0.0009803713764995,-0.002545639174059,0.0,0.0,0.0,-0.0055734706111252,60.0,-2.975243330001831,-0.0,-6.298627397427481e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.032076923176646e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.5112161943689e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.02495381119661e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.51121182879433e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.0004511709266807,287.2466735839844,294.1499938964844,282.0080871582031,281.116943359375,285.6978454589844,281.45751953125,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623853839002,1.46588363669764e-09,0.000962383870501,-0.0028914373833686,0.0,0.0,0.0,-0.0055395099334418,60.0,-3.1260931491851807,-0.0,-6.314772349469422e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.032076923176646e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.5112161943689e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.02495381119661e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.51121182879433e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.0004511709266807,287.2466735839844,294.1499938964844,282.0080871582031,281.116943359375,285.6978454589844,281.45751953125,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623853839002,1.46588363669764e-09,0.000962383870501,-0.0028914373833686,0.0,0.0,0.0,-0.0055395099334418,60.0,-3.1260931491851807,-0.0,-6.314772349469422e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.032808884512632e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.51198599068448e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,7.02552279108204e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.511982352705672e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0004512074810918,287.2425842285156,294.1499938964844,281.9923095703125,281.10308837890625,285.6689147949219,281.4765930175781,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624635567888,1.474960487080068e-09,0.0009624621015973,-0.002915222197771,0.0,0.0,0.0,-0.0055440128780901,60.0,-3.1576695442199707,-0.0,-6.315790557209766e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.032808884512632e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.51198599068448e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,7.02552279108204e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.511982352705672e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0004512074810918,287.2425842285156,294.1499938964844,281.9923095703125,281.10308837890625,285.6689147949219,281.4765930175781,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624635567888,1.474960487080068e-09,0.0009624621015973,-0.002915222197771,0.0,0.0,0.0,-0.0055440128780901,60.0,-3.1576695442199707,-0.0,-6.315790557209766e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.026587213156743e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.505434718448667e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,7.020684279268607e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.505431080469862e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0004508967103902,287.2405700683594,294.1499938964844,281.9848022460937,281.09649658203125,285.6545104980469,281.4848937988281,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618005133233,1.397432058958259e-09,0.0009617991163395,-0.0027120639570057,0.0,0.0,0.0,-0.0055055781267583,60.0,-3.163655996322632,-0.0,-6.307091382495855e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
