time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.024894097819924e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.503651381237432e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,7.019366603344679e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.503647743258624e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.000450812105555,287.238525390625,294.1499938964844,281.9776306152344,281.0902099609375,285.64019775390625,281.49237060546875,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.376312619427722e-09,0.0009616180323064,-0.002656722208485,0.0,0.0,0.0,-0.005495105870068,60.0,-3.16785740852356,-0.0,-6.304723143557568e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.52672417042777e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0004519065842032,287.2344970703125,294.1499938964844,281.96453857421875,281.0787658691406,285.6117553710937,281.5091552734375,286.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649253400515249e-09,0.0009639509953558,-0.0033719455823302,0.0,0.0,0.0,-0.005630409810692,60.0,-3.1794321537017822,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.52672417042777e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,7.036408351268619e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0004519065842032,287.2344970703125,294.1499938964844,281.96453857421875,281.0787658691406,285.6117553710937,281.5091552734375,286.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649253400515249e-09,0.0009639509953558,-0.0033719455823302,0.0,0.0,0.0,-0.005630409810692,60.0,-3.1794321537017822,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.086384670808911e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0004538836947176,287.23046875,294.1499938964844,281.95343017578125,281.069091796875,285.5834655761719,281.5330810546875,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142333865862156e-09,0.0009681673254817,-0.0046640154905617,0.0,0.0,0.0,-0.0058748507872223,60.0,-3.197795391082764,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.086384670808911e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,0.0004538836947176,287.23046875,294.1499938964844,281.95343017578125,281.069091796875,285.5834655761719,281.5330810546875,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142333865862156e-09,0.0009681673254817,-0.0046640154905617,0.0,0.0,0.0,-0.0058748507872223,60.0,-3.197795391082764,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0004556054191198,287.2264099121094,294.1499938964844,281.9447631835937,281.06158447265625,285.55535888671875,281.5638122558594,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.571721946509342e-09,0.0009718396468088,-0.00578916631639,0.0,0.0,0.0,-0.0060877203941345,60.0,-3.216661214828491,-0.0,-6.439494626420128e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.604699880583212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0004556054191198,287.2264099121094,294.1499938964844,281.9447631835937,281.06158447265625,285.55535888671875,281.5638122558594,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.571721946509342e-09,0.0009718396468088,-0.00578916631639,0.0,0.0,0.0,-0.0060877203941345,60.0,-3.216661214828491,-0.0,-6.439494626420128e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.000455353379948,287.2223815917969,294.1499938964844,281.9389953613281,281.0566711425781,285.5276184082031,281.5943298339844,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243538856506,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225497007369995,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.000455353379948,287.2223815917969,294.1499938964844,281.9389953613281,281.0566711425781,285.5276184082031,281.5943298339844,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243538856506,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225497007369995,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.108836093218996e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.0004550051817204,287.22039794921875,294.1499938964844,281.93731689453125,281.0552978515625,285.5138854980469,281.6078186035156,286.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2260518074035645,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.582807251717897e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004545669362414,287.2183837890625,294.1499938964844,281.9365539550781,281.0547180175781,285.50030517578125,281.6200256347656,286.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102712750434,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2248218059539795,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004538724315352,287.21441650390625,294.1499938964844,281.9378967285156,281.05615234375,285.4734802246094,281.64117431640625,286.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393831151073073e-09,0.0009681436349637,-0.0046562817879021,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.219413995742798,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004538724315352,287.21441650390625,294.1499938964844,281.9378967285156,281.05615234375,285.4734802246094,281.64117431640625,286.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393831151073073e-09,0.0009681436349637,-0.0046562817879021,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.219413995742798,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0004539413785096,287.21044921875,294.1499938964844,281.94342041015625,281.0613098144531,285.4472045898437,281.66015625,286.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.156539169462235e-09,0.0009682897944003,-0.0047012381255626,0.0,0.0,0.0,-0.0058818985708057,60.0,-3.2141780853271484,-0.0,-6.392524909415442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0004539413785096,287.21044921875,294.1499938964844,281.94342041015625,281.0613098144531,285.4472045898437,281.66015625,286.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.156539169462235e-09,0.0009682897944003,-0.0047012381255626,0.0,0.0,0.0,-0.0058818985708057,60.0,-3.2141780853271484,-0.0,-6.392524909415442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.102929470827804e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,9.58582604653202e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,7.080060458974913e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,9.585822408553212e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0004547101561911,287.2065124511719,294.1499938964844,281.9536437988281,281.07061767578125,285.4215087890625,281.6799621582031,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931250438,2.348249150685433e-09,0.0009699289221316,-0.0052035893313586,0.0,0.0,0.0,-0.0059769358485937,60.0,-3.211063861846924,-0.0,-6.414191489056975e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,9.102929470827804e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,9.58582604653202e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,7.080060458974913e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,9.585822408553212e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0004547101561911,287.2065124511719,294.1499938964844,281.9536437988281,281.07061767578125,285.4215087890625,281.6799621582031,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931250438,2.348249150685433e-09,0.0009699289221316,-0.0052035893313586,0.0,0.0,0.0,-0.0059769358485937,60.0,-3.211063861846924,-0.0,-6.414191489056975e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.121432231040671e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,9.605310333427042e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,7.094451575540006e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.605307423043996e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.0004556344065349,287.2025756835937,294.1499938964844,281.9689636230469,281.0844421386719,285.3964233398437,281.7019958496094,286.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719025692902,2.578739666247997e-09,0.0009719000081531,-0.0058075548149645,0.0,0.0,0.0,-0.0060912007465958,60.0,-3.207700252532959,-0.0,-6.440289723741445e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.121432231040671e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,9.605310333427042e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,7.094451575540006e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.605307423043996e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.0004556344065349,287.2025756835937,294.1499938964844,281.9689636230469,281.0844421386719,285.3964233398437,281.7019958496094,286.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719025692902,2.578739666247997e-09,0.0009719000081531,-0.0058075548149645,0.0,0.0,0.0,-0.0060912007465958,60.0,-3.207700252532959,-0.0,-6.440289723741445e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,9.128639794653282e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.612900612410158e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,7.100057700881734e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,9.612896974431352e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0004559944209177,287.2006225585937,294.1499938964844,281.9786682128906,281.0931701660156,285.3841552734375,281.7138671875,286.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726705029606,2.6685189613573357e-09,0.0009726678254082,-0.0060428064316511,0.0,0.0,0.0,-0.006135709118098,60.0,-3.204585075378418,-0.0,-6.45046966951668e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,9.133823914453389e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,9.61835976340808e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,7.104090036591515e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,9.618356125429273e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,0.0004562534159049,287.1986694335937,294.1499938964844,281.9898376464844,281.1031799316406,285.3720397949219,281.7261047363281,286.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732228936627,2.7330941954062382e-09,0.0009732201579026,-0.0062120137736201,0.0,0.0,0.0,-0.0061677224002778,60.0,-3.2002527713775635,-0.0,-6.457796786207838e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.136594599112868e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.621277422411369e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,7.106245175236836e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.62127378443256e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,0.0004563918046187,287.1947631835937,294.1499938964844,282.0166931152344,281.12725830078125,285.3484802246094,281.7511901855469,286.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767580831175564e-09,0.0009735153871588,-0.0063023790717124,0.0,0.0,0.0,-0.0061848210170865,60.0,-3.186355829238892,-0.0,-6.461711166139139e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.136594599112868e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.621277422411369e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,7.106245175236836e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.62127378443256e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,0.0004563918046187,287.1947631835937,294.1499938964844,282.0166931152344,281.12725830078125,285.3484802246094,281.7511901855469,286.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767580831175564e-09,0.0009735153871588,-0.0063023790717124,0.0,0.0,0.0,-0.0061848210170865,60.0,-3.186355829238892,-0.0,-6.461711166139139e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,9.128892997978257e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,9.613166912458836e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,7.100254879333079e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.613164002075791e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,0.0004560070810839,287.1908569335937,294.1499938964844,282.04998779296875,281.1570129394531,285.32586669921875,281.7762756347656,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671591836644893e-09,0.0009726948919706,-0.0060508572496473,0.0,0.0,0.0,-0.0061372364871203,60.0,-3.1647469997406006,-0.0,-6.450817835457201e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752685546875,0.0,0.0,9.128892997978257e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,9.613166912458836e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,7.100254879333079e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.613164002075791e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,0.0004560070810839,287.1908569335937,294.1499938964844,282.04998779296875,281.1570129394531,285.32586669921875,281.7762756347656,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671591836644893e-09,0.0009726948919706,-0.0060508572496473,0.0,0.0,0.0,-0.0061372364871203,60.0,-3.1647469997406006,-0.0,-6.450817835457201e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.596510790288448e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,0.0004552171449176,287.18701171875,294.1499938964844,282.0881042480469,281.1910400390625,285.30426025390625,281.8004150390625,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745350213351003e-09,0.0009710099548101,-0.0055345017462968,0.0,0.0,0.0,-0.0060395472683012,60.0,-3.1361680030822754,-0.0,-6.42848405618679e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.596510790288448e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,0.0004552171449176,287.18701171875,294.1499938964844,282.0881042480469,281.1910400390625,285.30426025390625,281.8004150390625,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745350213351003e-09,0.0009710099548101,-0.0055345017462968,0.0,0.0,0.0,-0.0060395472683012,60.0,-3.1361680030822754,-0.0,-6.42848405618679e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,9.094577399082482e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,9.577031596563756e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,7.07356448401697e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,9.57702795858495e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0004542929527815,287.18316650390625,294.1499938964844,282.1290588378906,281.2275390625,285.28375244140625,281.8229064941406,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690408478491,2.243998542539316e-09,0.0009690385777503,-0.0049304133281111,0.0,0.0,0.0,-0.0059252600185573,60.0,-3.103170156478882,-0.0,-6.402405006156188e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,9.094577399082482e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,9.577031596563756e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,7.07356448401697e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,9.57702795858495e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.0004542929527815,287.18316650390625,294.1499938964844,282.1290588378906,281.2275390625,285.28375244140625,281.8229064941406,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690408478491,2.243998542539316e-09,0.0009690385777503,-0.0049304133281111,0.0,0.0,0.0,-0.0059252600185573,60.0,-3.103170156478882,-0.0,-6.402405006156188e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.08624497242272e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,9.568256791681053e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,7.067083788570017e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.568253153702244e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669372558594,0.0,0.0,0.0004538767389021,287.1812744140625,294.1499938964844,282.1506042480469,281.2467041015625,285.2739562988281,281.83349609375,286.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681527735665,2.140168930964137e-09,0.000968150619883,-0.0046583404764533,0.0,0.0,0.0,-0.0058737867511808,60.0,-3.08581280708313,-0.0,-6.390676077216996e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,9.561351907905193e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.000453549233498,287.1793518066406,294.1499938964844,282.1728210449219,281.2664489746094,285.264404296875,281.8437805175781,286.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674538741819,2.0584658422251323e-09,0.0009674518369138,-0.0044442471116781,0.0,0.0,0.0,-0.0058332821354269,60.0,-3.068312644958496,-0.0,-6.3814546535923e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0004533228348009,287.1755676269531,294.1499938964844,282.2193603515625,281.3077697753906,285.2461853027344,281.864501953125,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.001969257037217e-09,0.0009669683058746,-0.0042962045408785,0.0,0.0,0.0,-0.0058052726089954,60.0,-3.0340187549591064,-0.0,-6.375082506338003e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0004533228348009,287.1755676269531,294.1499938964844,282.2193603515625,281.3077697753906,285.2461853027344,281.864501953125,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.001969257037217e-09,0.0009669683058746,-0.0042962045408785,0.0,0.0,0.0,-0.0058052726089954,60.0,-3.0340187549591064,-0.0,-6.375082506338003e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568054199219,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.064124656608328e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.0004536866908892,287.1717834472656,294.1499938964844,282.26861572265625,281.3514099121094,285.2291259765625,281.887451171875,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.092693129895906e-09,0.0009677438065409,-0.0045339362695813,0.0,0.0,0.0,-0.0058502466417849,60.0,-3.001549005508423,-0.0,-6.385317163903892e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568054199219,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,9.564250649418682e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.064124656608328e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555236816406,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.0004536866908892,287.1717834472656,294.1499938964844,282.26861572265625,281.3514099121094,285.2291259765625,281.887451171875,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677459020167,2.092693129895906e-09,0.0009677438065409,-0.0045339362695813,0.0,0.0,0.0,-0.0058502466417849,60.0,-3.001549005508423,-0.0,-6.385317163903892e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.095047425944358e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.57752563408576e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,7.073929737089202e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.577522723702714e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.0004543164104688,287.16802978515625,294.1499938964844,282.3205261230469,281.3973083496094,285.2131042480469,281.9141540527344,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690888691693,2.249722408365073e-09,0.0009690865990705,-0.0049454132094979,0.0,0.0,0.0,-0.0059280931018292,60.0,-2.970097064971924,-0.0,-6.403051600045728e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.095047425944358e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.57752563408576e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,7.073929737089202e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,9.577522723702714e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.0004543164104688,287.16802978515625,294.1499938964844,282.3205261230469,281.3973083496094,285.2131042480469,281.9141540527344,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690888691693,2.249722408365073e-09,0.0009690865990705,-0.0049454132094979,0.0,0.0,0.0,-0.0059280931018292,60.0,-2.970097064971924,-0.0,-6.403051600045728e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,0.0004546866985037,287.164306640625,294.1499938964844,282.37506103515625,281.44537353515625,285.19830322265625,281.9451904296875,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936844110488892,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.585331281414255e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,7.079695205902681e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,9.58532837103121e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,0.0004546866985037,287.164306640625,294.1499938964844,282.37506103515625,281.44537353515625,285.19830322265625,281.9451904296875,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936844110488892,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
