time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.10395319806412e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,9.586904343450442e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.080856448737904e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,9.586901433067396e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,0.000454761320725,287.16241455078125,294.1499938964844,282.4032897949219,281.4702453613281,285.1913757324219,281.9617919921875,286.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700375958345,2.3606376853280153e-09,0.0009700352675281,-0.0052360515110194,0.0,0.0,0.0,-0.0059830797836184,60.0,-2.918816089630127,-0.0,-6.41559338987463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.09554582904093e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,9.578050230629742e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,7.074317545630038e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.578047320246696e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,0.0004543413233477,287.1605529785156,294.1499938964844,282.43218994140625,281.49560546875,285.1847229003906,281.9784240722656,286.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691429440863,2.255874154144521e-09,0.0009691406739875,-0.0049615311436355,0.0,0.0,0.0,-0.0059311501681804,60.0,-2.89939284324646,-0.0,-6.403747221384037e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,7.051452121231705e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,9.547089575789867e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,0.0004528728313744,287.1568603515625,294.1499938964844,282.4918212890625,281.54791259765625,285.1723937988281,282.007568359375,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660101495683,1.8895791598083633e-09,0.0009660082287155,-0.0040016965940594,0.0,0.0,0.0,-0.0057495608925819,60.0,-2.853242874145508,-0.0,-6.362414239902138e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,9.547092486172916e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,7.051452121231705e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,9.547089575789867e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,0.0004528728313744,287.1568603515625,294.1499938964844,282.4918212890625,281.54791259765625,285.1723937988281,282.007568359375,286.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660101495683,1.8895791598083633e-09,0.0009660082287155,-0.0040016965940594,0.0,0.0,0.0,-0.0057495608925819,60.0,-2.853242874145508,-0.0,-6.362414239902138e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,9.514790144748986e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,0.0004513405438046,287.1531982421875,294.1499938964844,282.5539855957031,281.6022644042969,285.1613464355469,282.02996826171875,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073797765552401e-09,0.0009627398103475,-0.0030001741833984,0.0,0.0,0.0,-0.0055600870400667,60.0,-2.8027422428131104,-0.0,-6.31942995710233e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,9.514790144748986e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,0.0004513405438046,287.1531982421875,294.1499938964844,282.5539855957031,281.6022644042969,285.1613464355469,282.02996826171875,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073797765552401e-09,0.0009627398103475,-0.0030001741833984,0.0,0.0,0.0,-0.0055600870400667,60.0,-2.8027422428131104,-0.0,-6.31942995710233e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,9.495659469394012e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0004504332027863,287.1495361328125,294.1499938964844,282.6185607910156,281.6585388183594,285.1515808105469,282.0463256835937,286.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810500438220627e-09,0.0009608037071302,-0.0024070921353995,0.0,0.0,0.0,-0.0054478817619383,60.0,-2.752058267593384,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,9.495659469394012e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,0.0004504332027863,287.1495361328125,294.1499938964844,282.6185607910156,281.6585388183594,285.1515808105469,282.0463256835937,286.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810500438220627e-09,0.0009608037071302,-0.0024070921353995,0.0,0.0,0.0,-0.0054478817619383,60.0,-2.752058267593384,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,7.015996379777789e-05,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0004505957476794,287.1459350585937,294.1499938964844,282.685546875,281.7167358398437,285.1431579589844,282.062255859375,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215594174553758e-09,0.0009611495770514,-0.0025132449809461,0.0,0.0,0.0,-0.005467961076647,60.0,-2.705267906188965,-0.0,-6.2985840543206e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,7.015996379777789e-05,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0004505957476794,287.1459350585937,294.1499938964844,282.685546875,281.7167358398437,285.1431579589844,282.062255859375,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215594174553758e-09,0.0009611495770514,-0.0025132449809461,0.0,0.0,0.0,-0.005467961076647,60.0,-2.705267906188965,-0.0,-6.2985840543206e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,9.025142207974568e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,9.50391186052002e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228515625,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,0.0004508245328906,287.14410400390625,294.1499938964844,282.7199401855469,281.7465209960937,285.13946533203125,282.0717468261719,286.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.3786100039325782e-09,0.0009616375318728,-0.0026627425104379,0.0,0.0,0.0,-0.0054962444119155,60.0,-2.683070659637451,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,7.020109478617087e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22674560546875,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,0.0004508598940446,287.1423034667969,294.1499938964844,282.7548828125,281.7767639160156,285.13604736328125,282.0820007324219,286.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145406082,1.3874145166070662e-09,0.0009617131436243,-0.0026858139317482,0.0,0.0,0.0,-0.0055006109178066,60.0,-2.660545825958252,-0.0,-6.305968014430618e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,9.02085012057796e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.49939203565009e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,7.016220479272306e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.499389125267044e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0004506101249717,287.13873291015625,294.1499938964844,282.8265380859375,281.83856201171875,285.1302185058594,282.1022644042969,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611813584342,1.3250942565434796e-09,0.000961180019658,-0.0025225076824426,0.0,0.0,0.0,-0.005469714757055,60.0,-2.6124484539031982,-0.0,-6.298980537167155e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,9.02085012057796e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.49939203565009e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,7.016220479272306e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.499389125267044e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0004506101249717,287.13873291015625,294.1499938964844,282.8265380859375,281.83856201171875,285.1302185058594,282.1022644042969,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611813584342,1.3250942565434796e-09,0.000961180019658,-0.0025225076824426,0.0,0.0,0.0,-0.005469714757055,60.0,-2.6124484539031982,-0.0,-6.298980537167155e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208251953125,0.0,0.0,9.007404878502712e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,9.48523374972865e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,7.005763472989202e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.485230839345604e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,0.00044993852498,287.1351318359375,294.1499938964844,282.90045166015625,281.9020690917969,285.1257019042969,282.12078857421875,286.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597487514838,1.1575618241721486e-09,0.0009597476455383,-0.002083497820422,0.0,0.0,0.0,-0.0053866626694798,60.0,-2.5612502098083496,-0.0,-6.28021510351573e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208251953125,0.0,0.0,9.007404878502712e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,9.48523374972865e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,7.005763472989202e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.485230839345604e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,0.00044993852498,287.1351318359375,294.1499938964844,282.90045166015625,281.9020690917969,285.1257019042969,282.12078857421875,286.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597487514838,1.1575618241721486e-09,0.0009597476455383,-0.002083497820422,0.0,0.0,0.0,-0.0053866626694798,60.0,-2.5612502098083496,-0.0,-6.28021510351573e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,9.006512118503451e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.484293696004896e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,7.005068619037047e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.484290785621852e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.000449893908808,287.13232421875,294.1499938964844,282.9765930175781,281.9672546386719,285.122802734375,282.1345520019531,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006352414493449,8.21482104562676e-10,0.0006352406344376,-0.0015244483947753,0.0,0.0,0.0,-0.0036033496726304,60.0,-2.33521032333374,-0.0,-6.278967390471736e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,9.006512118503451e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.484293696004896e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,7.005068619037047e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.484290785621852e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,0.000449893908808,287.13232421875,294.1499938964844,282.9765930175781,281.9672546386719,285.122802734375,282.1345520019531,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006352414493449,8.21482104562676e-10,0.0006352406344376,-0.0015244483947753,0.0,0.0,0.0,-0.0036033496726304,60.0,-2.33521032333374,-0.0,-6.278967390471736e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,3.989487595390528e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,4.2011237383121625e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,3.1029365345602855e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,4.20112264691852e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001992831530515,287.133056640625,294.1499938964844,283.0549011230469,282.03399658203125,285.1228332519531,282.146484375,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000426065409556,5.326570851060808e-10,0.000426064885687,-0.0009742994443513,0.0,0.0,0.0,-0.0023997598327696,60.0,-1.4983807802200315,-0.0,-1.2319953057726709e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,3.989487595390528e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,4.2011237383121625e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,3.1029365345602855e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,4.20112264691852e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001992831530515,287.133056640625,294.1499938964844,283.0549011230469,282.03399658203125,285.1228332519531,282.146484375,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000426065409556,5.326570851060808e-10,0.000426064885687,-0.0009742994443513,0.0,0.0,0.0,-0.0023997598327696,60.0,-1.4983807802200315,-0.0,-1.2319953057726709e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,3.34809155901894e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,3.525702777551487e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,2.6040726879728027e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,3.525701686157845e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,0.0001672441139817,287.13494873046875,294.1499938964844,283.0948486328125,282.0679626464844,285.123779296875,282.1529846191406,286.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003749667375814,4.6444914580945346e-10,0.0003749662719201,-0.0008460783283226,0.0,0.0,0.0,-0.0021092991810292,60.0,-1.19572913646698,-0.0,-8.676997786949414e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,3.2381787605118006e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,3.4099590266123414e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,2.5185847334796563e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,3.409957935218699e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,0.0001617537200218,287.1370849609375,294.1499938964844,283.1353454589844,282.102294921875,285.1240234375,282.1598205566406,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003523058840073,4.3883421896318003e-10,0.0003523054474499,-0.0008013970800675,0.0,0.0,0.0,-0.0019833296537399,60.0,-0.994551122188568,-0.0,-8.116641581068507e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,3.265152918174863e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,3.438364001340233e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,2.539564593462273e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,3.438362909946591e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,0.0001631011400604,287.1413879394531,294.1499938964844,283.21783447265625,282.1720275878906,285.1261901855469,282.1741027832031,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000345412583556,4.326460301129487e-10,0.0003454121469985,-0.0007920215721242,0.0,0.0,0.0,-0.0019459939794614,60.0,-0.8678040504455566,-0.0,-8.252428074229101e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,3.265152918174863e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,3.438364001340233e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,2.539564593462273e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,3.438362909946591e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,0.0001631011400604,287.1413879394531,294.1499938964844,283.21783447265625,282.1720275878906,285.1261901855469,282.1741027832031,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000345412583556,4.326460301129487e-10,0.0003454121469985,-0.0007920215721242,0.0,0.0,0.0,-0.0019459939794614,60.0,-0.8678040504455566,-0.0,-8.252428074229101e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,2.9370114134508185e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,3.092815313721076e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,2.2843432816443965e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,3.0928142223274335e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0001467097899876,287.1461181640625,294.1499938964844,283.3023986816406,282.2431640625,285.12890625,282.1889038085937,286.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129430697299,3.9141323515679005e-10,0.0003129426622763,-0.0007160894456319,0.0,0.0,0.0,-0.0017627206398174,60.0,-0.7946904897689819,-0.0,-6.677070008009878e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,2.9370114134508185e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,3.092815313721076e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,2.2843432816443965e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,3.0928142223274335e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0001467097899876,287.1461181640625,294.1499938964844,283.3023986816406,282.2431640625,285.12890625,282.1889038085937,286.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129430697299,3.9141323515679005e-10,0.0003129426622763,-0.0007160894456319,0.0,0.0,0.0,-0.0017627206398174,60.0,-0.7946904897689819,-0.0,-6.677070008009878e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,2.133595626219176e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,2.246779513370712e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,1.659464032854885e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,2.24677878577495e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0001065775140887,287.15045166015625,294.1499938964844,283.3889465332031,282.315673828125,285.1315002441406,282.20318603515625,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305952802998,2.876051896638643e-10,0.0002305950038135,-0.0005255239666439,0.0,0.0,0.0,-0.0012983802007511,60.0,-0.6483364105224609,-0.0,-3.523699332319552e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,2.133595626219176e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,2.246779513370712e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,1.659464032854885e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,2.24677878577495e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,0.0001065775140887,287.15045166015625,294.1499938964844,283.3889465332031,282.315673828125,285.1315002441406,282.20318603515625,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305952802998,2.876051896638643e-10,0.0002305950038135,-0.0005255239666439,0.0,0.0,0.0,-0.0012983802007511,60.0,-0.6483364105224609,-0.0,-3.523699332319552e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.3296741599333473e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,1.4002112948219292e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,1.0341915185563266e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,1.4002109310240485e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,6.641997606493533e-05,287.1533508300781,294.1499938964844,283.4774475097656,282.389404296875,285.1316833496094,282.2125244140625,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418092142557,1.7733520207841022e-10,0.0001418090396327,-0.0003244082909077,0.0,0.0,0.0,-0.0007987509598024,60.0,-0.4247055649757385,-0.0,-1.3685639288496532e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.3296741599333473e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,1.4002112948219292e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,1.0341915185563266e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,1.4002109310240485e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,6.641997606493533e-05,287.1533508300781,294.1499938964844,283.4774475097656,282.389404296875,285.1316833496094,282.2125244140625,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418092142557,1.7733520207841022e-10,0.0001418090396327,-0.0003244082909077,0.0,0.0,0.0,-0.0007987509598024,60.0,-0.4247055649757385,-0.0,-1.3685639288496532e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,9.869420864561109e-06,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,1.0392977856099606e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.67621986597078e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,1.03929751276155e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,4.9299796955892816e-05,287.1543273925781,294.1499938964844,283.5223999023437,282.4267578125,285.1319885253906,282.2153015136719,286.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000108493877633,1.3486796401895868e-10,0.0001084937466657,-0.0002460764662828,0.0,0.0,0.0,-0.0006106055807322,60.0,-0.3279247283935547,-0.0,-7.53976769907183e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,7.570924935862422e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,7.972550520207733e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,5.888500254513929e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,7.972547791723628e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,3.781833584071137e-05,287.1550598144531,294.1499938964844,283.5678405761719,282.4643859863281,285.1315002441406,282.21728515625,286.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.067028829827905e-05,1.0089801216750516e-10,8.067018643487245e-05,-0.0001845924707595,0.0,0.0,0.0,-0.0004543925169855,60.0,-0.2449512332677841,-0.0,-4.4368270168959606e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,4.635094228433445e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,4.880978394794511e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,3.605075107770972e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,4.880977030552458e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,2.315325400559232e-05,287.15545654296875,294.1499938964844,283.6600646972656,282.5404968261719,285.1317138671875,282.21905517578125,286.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.938797792419791e-05,6.177185152278497e-11,4.938791607855819e-05,-0.0001130113814724,0.0,0.0,0.0,-0.0002781882940325,60.0,-0.149566501379013,-0.0,-1.6629979338045328e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,4.635094228433445e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,4.880978394794511e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,3.605075107770972e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,4.880977030552458e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,2.315325400559232e-05,287.15545654296875,294.1499938964844,283.6600646972656,282.5404968261719,285.1317138671875,282.21905517578125,286.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.938797792419791e-05,6.177185152278497e-11,4.938791607855819e-05,-0.0001130113814724,0.0,0.0,0.0,-0.0002781882940325,60.0,-0.149566501379013,-0.0,-1.6629979338045328e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,3.2416635349363787e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,3.413628746784525e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,2.5212950731656747e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,3.413627609916148e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,1.619278009457048e-05,287.1557006835937,294.1499938964844,283.7541198730469,282.61767578125,285.1318359375,282.2198791503906,286.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.454057150520384e-05,4.320152569015079e-11,3.454052784945816e-05,-7.903706136858091e-05,0.0,0.0,0.0,-0.0001945571275427,60.0,-0.0928417444229126,-0.0,-8.134118378855247e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,3.2416635349363787e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,3.413628746784525e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,2.5212950731656747e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,3.413627609916148e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,1.619278009457048e-05,287.1557006835937,294.1499938964844,283.7541198730469,282.61767578125,285.1318359375,282.2198791503906,286.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.454057150520384e-05,4.320152569015079e-11,3.454052784945816e-05,-7.903706136858091e-05,0.0,0.0,0.0,-0.0001945571275427,60.0,-0.0928417444229126,-0.0,-8.134118378855247e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,2.1419418771984056e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,2.255568460896029e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,1.6659556649756269e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,2.255567778775003e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,1.0699443009798417e-05,287.15582275390625,294.1499938964844,283.8499450683594,282.69586181640625,285.13189697265625,282.2203063964844,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822940081823617e-05,2.8545730015872008e-11,2.2822912796982564e-05,-5.222424806561321e-05,0.0,0.0,0.0,-0.0001285550679313,60.0,-0.0603354200720787,-0.0,-3.551321389738682e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,2.1419418771984056e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,2.255568460896029e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,1.6659556649756269e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,2.255567778775003e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,1.0699443009798417e-05,287.15582275390625,294.1499938964844,283.8499450683594,282.69586181640625,285.13189697265625,282.2203063964844,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822940081823617e-05,2.8545730015872008e-11,2.2822912796982564e-05,-5.222424806561321e-05,0.0,0.0,0.0,-0.0001285550679313,60.0,-0.0603354200720787,-0.0,-3.551321389738682e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
