time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,1.1151563512612483e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,1.1743136383302044e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,8.673442835060996e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,1.1743132972696912e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,5.57043676963076e-06,287.15582275390625,294.1499938964844,283.947509765625,282.7749938964844,285.1319274902344,282.2204284667969,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.188238547911169e-05,1.4861846128755296e-11,1.1882370927196462e-05,-2.7189618776901625e-05,0.0,0.0,0.0,-6.693004979752004e-05,60.0,-0.035186905413866,-0.0,-9.626005721685704e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,1.1151563512612483e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,1.1743136383302044e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,8.673442835060996e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,1.1743132972696912e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,5.57043676963076e-06,287.15582275390625,294.1499938964844,283.947509765625,282.7749938964844,285.1319274902344,282.2204284667969,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.188238547911169e-05,1.4861846128755296e-11,1.1882370927196462e-05,-2.7189618776901625e-05,0.0,0.0,0.0,-6.693004979752004e-05,60.0,-0.035186905413866,-0.0,-9.626005721685704e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,7.141991886783217e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,7.520863505305897e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,5.55488554709882e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.520861231569143e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,3.567572775864392e-06,287.15582275390625,294.1499938964844,283.9969177246094,282.8149108886719,285.1319274902344,282.220458984375,286.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.610089141962817e-06,9.518285465359707e-12,7.610079592268448e-06,-1.741359847073909e-05,0.0,0.0,0.0,-4.286543116904795e-05,60.0,-0.0249177832156419,-0.0,-3.948329076880475e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,4.204319168366055e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,4.4273517119108884e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,3.270027661983477e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,4.427350290825416e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,2.1001444565627025e-06,287.15582275390625,294.1499938964844,284.0467224121094,282.8550109863281,285.1319274902344,282.220458984375,286.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.479867584450403e-06,5.603154225319873e-12,4.479862127482193e-06,-1.0250951163470743e-05,0.0,0.0,0.0,-2.5233792257495224e-05,60.0,-0.0166905503720045,-0.0,-1.368251540713461e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,1.9646920179638985e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,2.0689158475306613e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,1.528094628611143e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,2.068915279096473e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,9.814043551159557e-07,287.1557922363281,294.1499938964844,284.1029968261719,282.9001770019531,285.1319274902344,282.220458984375,286.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.093428065563785e-06,2.61837123163855e-12,2.09342533707968e-06,-4.790256298292661e-06,0.0,0.0,0.0,-1.179167884401977e-05,60.0,-0.0096320547163486,-0.0,-2.98788310716322e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,8.754905422847514e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,9.219339602850597e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,6.809374752947407e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,9.219336760679653e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,4.373256388134905e-07,287.15576171875,294.1499938964844,284.1475524902344,282.93585205078125,285.13189697265625,282.2204284667969,286.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.32902366912458e-07,1.1668369178860494e-12,9.32901173200662e-07,-2.1346711491787573e-06,0.0,0.0,0.0,-5.254769348539412e-06,60.0,-0.0054347468540072,-0.0,-5.933043634295462e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.050000000745058,-1.1136987998483503e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.050000000745058,-1.1727787629922661e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.050000000745058,-8.662106032453211e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.050000000745058,-1.1727784299253583e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.0,0.050000000745058,-5.5631557138724474e-09,287.15576171875,291.1499938964844,284.25,283.0174255371094,285.13189697265625,282.2204284667969,286.720947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1863269477885297e-08,-1.4814997576699344e-14,-1.1863254378852162e-08,2.7148164605250723e-08,0.0,0.0,0.0,6.682239472866058e-08,60.0,-0.001194522366859,-0.0,-9.600859549595765e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.050000000745058,-1.1136987998483503e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.050000000745058,-1.1727787629922661e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.050000000745058,-8.662106032453211e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.050000000745058,-1.1727784299253583e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.0,0.050000000745058,-5.5631557138724474e-09,287.15576171875,291.1499938964844,284.25,283.0174255371094,285.13189697265625,282.2204284667969,286.720947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1863269477885297e-08,-1.4814997576699344e-14,-1.1863254378852162e-08,2.7148164605250723e-08,0.0,0.0,0.0,6.682239472866058e-08,60.0,-0.001194522366859,-0.0,-9.600859549595765e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.6341795325279236,0.050000000745058,0.0408404320478439,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.6341795325279236,0.050000000745058,0.0430069454014301,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.6341795325279236,0.050000000745058,0.0317647829651832,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.6341795325279236,0.050000000745058,0.0430069416761398,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.6341795325279236,0.050000000745058,0.2040064185857772,286.83111572265625,291.1499938964844,284.3018493652344,283.05841064453125,294.5757141113281,294.5552673339844,286.8189697265625,1.0,0.1097149923443794,0.0114747490733861,0.0114747490733861,1.0,1.0,-0.4355675280094147,8.590636184635514e-07,0.4355666637420654,-0.1329403668642044,0.0,0.0,0.0,10.17271900177002,60.0,858.1635131835938,-0.0,12.2789888381958,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17974853515625,0.631338894367218,0.050000000745058,0.0452357940375804,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17974853515625,0.631338894367218,0.050000000745058,0.0476354695856571,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.631338894367218,0.050000000745058,0.0351833961904048,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17974853515625,0.631338894367218,0.050000000745058,0.0476354695856571,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.631338894367218,0.050000000745058,0.225962147116661,287.2372436523437,291.1499938964844,284.35418701171875,283.0994873046875,295.8135681152344,297.7010192871094,287.7008972167969,1.0,0.1210939288139343,0.0229494981467723,0.0229494981467723,1.0,1.0,-0.4819936454296112,3.558701337169623e-06,0.4819900691509247,-0.1438861787319183,0.0,0.0,0.0,12.500494956970217,60.0,1769.6964111328125,-0.0,16.681238174438477,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0355294123291969,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.2281844317913055,288.78973388671875,291.1499938964844,284.4602355957031,283.1817932128906,295.82525634765625,297.8042297363281,289.0747375488281,1.0,0.1406054347753524,0.0458989962935447,0.0458989962935447,1.0,1.0,-0.4867365062236786,3.750853647943586e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01255226135254,60.0,1730.8873291015625,-0.0,23.19181632995605,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0355294123291969,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7267761230469,0.5709872841835022,0.050000000745058,0.2281844317913055,288.78973388671875,291.1499938964844,284.4602355957031,283.1817932128906,295.82525634765625,297.8042297363281,289.0747375488281,1.0,0.1406054347753524,0.0458989962935447,0.0458989962935447,1.0,1.0,-0.4867365062236786,3.750853647943586e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01255226135254,60.0,1730.8873291015625,-0.0,23.19181632995605,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.5492412447929382,0.050000000745058,0.2288700491189956,289.32086181640625,291.1499938964844,284.513916015625,283.2229919433594,295.8246765136719,297.7774963378906,289.56671142578125,1.0,0.1490138918161392,0.0573737472295761,0.0573737472295761,1.0,1.0,-0.4881990551948547,0.0001058593043126,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679906845092773,60.0,1571.19580078125,-0.0,26.346364974975582,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.0459493920207023,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7924194335937,291.1499938964844,284.5679931640625,283.26416015625,295.8251953125,297.7561340332031,290.0168762207031,1.0,0.1565811783075332,0.2458989918231964,0.2458989918231964,0.9973307251930236,1.0,-0.4896000921726227,0.0325449556112289,0.4570551216602325,-0.1133425459265708,0.0,0.0,0.0,27.199329376220703,60.0,1416.0343017578125,-0.0,29.380062103271484,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.2307261973619461,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,295.11065673828125,297.7273864746094,290.8013000488281,1.0,0.1694025099277496,0.622949481010437,0.622949481010437,0.991992175579071,1.0,-0.4921589195728302,0.1862828731536865,0.3058760464191437,0.0391000360250473,0.0,0.0,0.0,33.64044189453125,60.0,1048.686279296875,-0.0,34.94675827026367,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.2307261973619461,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,295.11065673828125,297.7273864746094,290.8013000488281,1.0,0.1694025099277496,0.622949481010437,0.622949481010437,0.991992175579071,1.0,-0.4921589195728302,0.1862828731536865,0.3058760464191437,0.0391000360250473,0.0,0.0,0.0,33.64044189453125,60.0,1048.686279296875,-0.0,34.94675827026367,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,294.083251953125,297.7119445800781,291.10418701171875,1.0,0.1795579940080642,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460932016372,0.2783861458301544,0.0681135579943656,0.0,0.0,0.0,39.0986328125,60.0,444.6398010253906,-0.0,39.74150848388672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,294.083251953125,297.7119445800781,291.10418701171875,1.0,0.1795579940080642,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460932016372,0.2783861458301544,0.0681135579943656,0.0,0.0,0.0,39.0986328125,60.0,444.6398010253906,-0.0,39.74150848388672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,294.1049194335937,297.703125,291.339599609375,1.0,0.1875164210796356,1.0,1.0,0.9873913526535034,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609371185302734,48.0,299.1677551269531,-0.0,43.74238204956055,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,294.1049194335937,297.703125,291.339599609375,1.0,0.1875164210796356,1.0,1.0,0.9873913526535034,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609371185302734,48.0,299.1677551269531,-0.0,43.74238204956055,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,294.15234375,297.69891357421875,291.55096435546875,1.0,0.1889604181051254,1.0,1.0,0.9881290793418884,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73509216308594,36.0,231.4611968994141,-0.0,44.74525833129883,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,294.15234375,297.69891357421875,291.55096435546875,1.0,0.1889604181051254,1.0,1.0,0.9881290793418884,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73509216308594,36.0,231.4611968994141,-0.0,44.74525833129883,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983253955841,0.050000000745058,0.0465817786753177,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983253955841,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983253955841,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983253955841,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983253955841,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,294.1767883300781,297.6980895996094,291.638427734375,1.0,0.1877654045820236,1.0,1.0,0.9884979724884032,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13383102416992,36.0,205.93649291992188,-0.0,44.20939636230469,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000217437744,0.050000000745058,0.0465360172092914,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000217437744,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000217437744,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000217437744,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000217437744,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,294.2010192871094,297.6979064941406,291.7159423828125,1.0,0.1854863762855529,1.0,1.0,0.9866387248039246,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91014862060547,25.0,184.4246520996093,-0.0,43.12035751342773,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,294.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849806785583,1.0,1.0,0.9842588901519777,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001937866211,25.0,161.71092224121094,-0.0,41.14093399047852,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,294.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223633050918,1.0,1.0,0.982920229434967,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14440155029297,25.0,150.9777374267578,-0.0,39.78194046020508,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,294.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360703706741,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13686752319336,25.0,127.5607681274414,-0.0,37.12977600097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,294.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360703706741,1.0,1.0,0.9792017340660096,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13686752319336,25.0,127.5607681274414,-0.0,37.12977600097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,294.3233337402344,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9130054116249084,1.0,-0.4922477006912231,0.2166299372911453,0.2756177484989166,0.0693053975701332,0.0,0.0,0.0,33.86650085449219,25.0,105.77760314941406,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,294.3233337402344,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9130054116249084,1.0,-0.4922477006912231,0.2166299372911453,0.2756177484989166,0.0693053975701332,0.0,0.0,0.0,33.86650085449219,25.0,105.77760314941406,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,294.3231506347656,297.7084350585937,292.1105651855469,1.0,0.1653900146484375,1.0,1.0,0.8468090891838074,1.0,-0.4915410876274109,0.2186003029346466,0.2729407846927643,0.0714380145072937,0.0,0.0,0.0,32.093597412109375,25.0,82.23889923095703,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0950012207031,287.6499938964844,285.5886535644531,283.9876708984375,294.3231506347656,297.7084350585937,292.1105651855469,1.0,0.1653900146484375,1.0,1.0,0.8468090891838074,1.0,-0.4915410876274109,0.2186003029346466,0.2729407846927643,0.0714380145072937,0.0,0.0,0.0,32.093597412109375,25.0,82.23889923095703,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12872314453125,0.7586836814880371,0.1512735337018966,0.12466911226511,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328026413917542,0.050000000745058,0.0483833290636539,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5342828035354614,0.1419393420219421,0.0359791591763496,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328026413917542,0.050000000745058,0.0483833290636539,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1223449707031,0.5328026413917542,0.050000000745058,0.2295096814632415,292.12646484375,287.6499938964844,285.6467590332031,284.0258483886719,294.3309631347656,297.7107849121094,292.1419372558594,1.0,0.1652154773473739,1.0,1.0,0.8137109279632568,1.0,-0.5843033790588379,0.2606383562088012,0.3236650228500366,0.0921213403344154,0.0,0.0,0.0,27.86766624450684,25.0,77.52643585205078,-0.0,39.03382110595703,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647033691406,0.8082154393196106,0.150831326842308,0.1360231339931488,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543407797813416,0.050000000745058,0.0482110567390918,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.7784128785133362,0.1436797678470611,0.0947902128100395,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543407797813416,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543407797813416,0.050000000745058,0.2286924868822097,292.16265869140625,287.1499938964844,285.7048645019531,284.0636901855469,294.2528686523437,297.71295166015625,292.1744079589844,1.0,0.1659536212682724,1.0,1.0,0.7304142713546753,1.0,-0.6671330332756042,0.3050206005573272,0.3621124625205993,0.1204409748315811,0.0,0.0,0.0,24.2297420501709,25.0,62.005653381347656,-0.0,44.3627815246582,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.8134914040565491,0.153074562549591,0.1376322358846664,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.556151270866394,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.7987974882125854,0.1445819288492202,0.1013957187533378,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.556151270866394,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.556151270866394,0.050000000745058,0.2286322116851806,292.1299743652344,286.6499938964844,285.821044921875,284.1383361816406,293.4427795410156,297.7143249511719,292.0947265625,1.0,0.1664849072694778,1.0,1.0,0.563821017742157,1.0,-0.6768973469734192,0.3638838529586792,0.31301349401474,0.177456259727478,0.0,0.0,0.0,24.0085678100586,25.0,-175.78013610839844,-0.0,45.27347183227539,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
