time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.8134914040565491,0.153074562549591,0.1376322358846664,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.556151270866394,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.7987974882125854,0.1445819288492202,0.1013957187533378,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.556151270866394,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.556151270866394,0.050000000745058,0.2286322116851806,292.1299743652344,286.6499938964844,285.821044921875,284.1383361816406,293.4427795410156,297.7143249511719,292.0947265625,1.0,0.1664849072694778,1.0,1.0,0.563821017742157,1.0,-0.6768973469734192,0.3638838529586792,0.31301349401474,0.177456259727478,0.0,0.0,0.0,24.0085678100586,25.0,-175.78013610839844,-0.0,45.27347183227539,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448913574219,0.871136486530304,0.1615410596132278,0.0867395922541618,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156005859375,0.7046569585800171,0.050000000745058,0.047626968473196,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448913574219,0.871136486530304,0.1498507112264633,0.0674641281366348,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156005859375,0.7046569585800171,0.050000000745058,0.047626968473196,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52813720703125,0.9385175704956056,0.1354921907186508,0.532871663570404,291.5175170898437,286.1499938964844,285.9370422363281,284.2115478515625,291.4457397460937,297.6760559082031,291.3783569335937,1.0,0.1736494749784469,1.0,1.0,0.397227793931961,1.0,-0.9389654397964478,0.6698540449142456,0.2691113948822021,0.434140533208847,0.0,0.0,0.0,12.276711463928224,45.0,-990.6068725585938,-0.0,66.68881225585938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448913574219,0.871136486530304,0.1615410596132278,0.0867395922541618,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156005859375,0.7046569585800171,0.050000000745058,0.047626968473196,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5448913574219,0.871136486530304,0.1498507112264633,0.0674641281366348,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156005859375,0.7046569585800171,0.050000000745058,0.047626968473196,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52813720703125,0.9385175704956056,0.1354921907186508,0.532871663570404,291.5175170898437,286.1499938964844,285.9370422363281,284.2115478515625,291.4457397460937,297.6760559082031,291.3783569335937,1.0,0.1736494749784469,1.0,1.0,0.397227793931961,1.0,-0.9389654397964478,0.6698540449142456,0.2691113948822021,0.434140533208847,0.0,0.0,0.0,12.276711463928224,45.0,-990.6068725585938,-0.0,66.68881225585938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.8731616735458374,0.1672441512346267,0.0880016013979911,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943115234375,0.7027962803840637,0.050000000745058,0.0476297177374362,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.8731616735458374,0.1538529396057129,0.0684456899762153,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7943115234375,0.7027962803840637,0.050000000745058,0.0476297177374362,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.658935546875,0.9637147784233092,0.1346331983804702,0.5773434638977051,290.6463623046875,286.1499938964844,286.0170288085937,284.26123046875,289.96197509765625,297.6220092773437,290.4681701660156,1.0,0.1833368986845016,1.0,1.0,0.2874121069908142,1.0,-0.9949012994766236,0.8370106220245361,0.1578906923532486,0.5900919437408447,0.0,0.0,0.0,13.033614158630373,45.0,-1557.5029296875,-0.0,78.13626861572266,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.8738506436347961,0.1689833998680114,0.0884338170289993,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35205078125,0.7021644711494446,0.050000000745058,0.0476305708289146,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348937988281,0.8738506436347961,0.1550927907228469,0.0687818601727485,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35205078125,0.7021644711494446,0.050000000745058,0.0476305708289146,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2012939453125,0.977523148059845,0.1337021589279174,0.6048882603645325,290.1897277832031,286.1499938964844,286.0527038574219,284.2831726074219,289.4561462402344,297.6081848144531,290.0104064941406,1.0,0.189050942659378,1.0,1.0,0.2383366823196411,1.0,-1.0296088457107544,0.9116212129592896,0.117987610399723,0.6579214334487915,0.0,0.0,0.0,13.496520042419434,65.0,-1725.954833984375,-0.0,85.75679779052734,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7540588378906,0.9633975625038148,0.1661603152751922,0.1516756862401962,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.6402489542961121,0.050000000745058,0.0477755516767501,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.930242121219635,0.1513747423887252,0.107330672442913,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.6402489542961121,0.050000000745058,0.0477755516767501,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728881835937,0.8788945078849792,0.1295292973518371,0.588695764541626,288.7530822753906,286.1499938964844,286.1679077148437,284.3530578613281,288.2318115234375,297.6024475097656,288.5968933105469,1.0,0.2118750214576721,1.0,1.0,0.0794455558061599,1.0,-1.1326764822006226,1.128862380981445,0.0038141889963299,0.8553860187530518,0.0,0.0,0.0,18.57514381408692,68.0,-1890.5115966796875,-0.0,118.59551239013672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7540588378906,0.9633975625038148,0.1661603152751922,0.1516756862401962,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.6402489542961121,0.050000000745058,0.0477755516767501,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.930242121219635,0.1513747423887252,0.107330672442913,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9151611328125,0.6402489542961121,0.050000000745058,0.0477755516767501,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728881835937,0.8788945078849792,0.1295292973518371,0.588695764541626,288.7530822753906,286.1499938964844,286.1679077148437,284.3530578613281,288.2318115234375,297.6024475097656,288.5968933105469,1.0,0.2118750214576721,1.0,1.0,0.0794455558061599,1.0,-1.1326764822006226,1.128862380981445,0.0038141889963299,0.8553860187530518,0.0,0.0,0.0,18.57514381408692,68.0,-1890.5115966796875,-0.0,118.59551239013672,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13116455078125,0.8525416254997253,0.1604428887367248,0.1473570764064788,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608947753906,0.5742706060409546,0.050000000745058,0.0480815954506397,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1358947753906,0.8296473026275635,0.1479655504226684,0.1051560416817665,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608947753906,0.5742706060409546,0.050000000745058,0.0480815954506397,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1454467773437,0.7889704704284668,0.127021387219429,0.5795403718948364,288.13055419921875,286.1499938964844,286.2252502441406,284.3873596191406,288.2196350097656,297.5335693359375,288.0281677246094,1.0,0.2209727615118026,1.0,1.0,0.0,1.0,-1.1139793395996094,1.113977313041687,2.070526079478441e-06,0.8443812131881714,0.0,0.0,0.0,26.075210571289062,68.0,-1645.1373291015625,-0.0,128.255615234375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75311279296875,0.7987843751907349,0.1562944054603576,0.1432349383831024,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.5355867743492126,0.050000000745058,0.048355609178543,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7558288574219,0.7780796885490417,0.1451514661312103,0.1031805425882339,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.5355867743492126,0.050000000745058,0.048355609178543,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.7405014038085938,0.1245686635375022,0.5696384906768799,287.7523193359375,286.1499938964844,286.2824401855469,284.421142578125,288.2766418457031,297.46978759765625,287.6835632324219,1.0,0.2289202958345413,1.0,1.0,0.0,1.0,-1.0954314470291138,1.0954303741455078,1.0704238775360864e-06,0.8293826580047607,0.0,0.0,0.0,32.76070785522461,56.0,-1289.96728515625,-0.0,136.02117919921875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46484375,0.7734540104866028,0.1532948017120361,0.1400621235370636,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.5843866467475891,0.1087594702839851,0.0642809495329856,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.466796875,0.7553444504737854,0.1428436785936355,0.1014337912201881,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213928222656,0.5209220051765442,0.050000000745058,0.0484992861747741,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.471435546875,0.7200296521186829,0.1222354173660278,0.5591675043106079,287.4638061523437,286.1499938964844,286.34332275390625,284.45672607421875,288.3374938964844,297.4247436523437,287.41015625,1.0,0.2341564893722534,1.0,1.0,0.0,1.0,-1.0961731672286987,1.0961720943450928,1.0709682101150977e-06,0.8291188478469849,0.0,0.0,0.0,36.39204788208008,56.0,-981.6729125976562,-0.0,142.99642944335938,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.7696272134780884,0.1515563279390335,0.1381291002035141,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.6793568134307861,0.1053626909852027,0.0997991114854812,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554626464844,0.7521928548812866,0.1413288861513137,0.1002142876386642,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30157470703125,0.5207597017288208,0.050000000745058,0.0485008545219898,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2595520019531,0.7163581848144531,0.1204814687371254,0.5507319569587708,287.251953125,286.25,286.39617919921875,284.4872741699219,288.3905639648437,297.3851623535156,287.20916748046875,1.0,0.2378202676773071,1.0,1.0,0.0,1.0,-1.124961495399475,1.1249603033065796,1.118419845624885e-06,0.8531136512756348,0.0,0.0,0.0,36.83847427368164,44.0,-780.6876220703125,-0.0,151.6988525390625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.7489826679229736,0.149501547217369,0.1359162479639053,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.6535744667053223,0.0977598875761032,0.095433697104454,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.7326434850692749,0.1390980035066604,0.0985182002186775,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.5082322955131531,0.050000000745058,0.0486543662846088,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.6935777068138123,0.1173715218901634,0.5363991260528564,286.9693908691406,286.3500061035156,286.50897216796875,284.5513610839844,288.5032653808594,297.3288269042969,286.9477233886719,1.0,0.2394233793020248,1.0,1.0,0.0,1.0,-1.0980161428451538,1.098015069961548,1.074546617019223e-06,0.8314293026924133,0.0,0.0,0.0,40.359222412109375,32.0,-430.49951171875,-0.0,150.89224243164062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.7489826679229736,0.149501547217369,0.1359162479639053,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.6535744667053223,0.0977598875761032,0.095433697104454,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.7326434850692749,0.1390980035066604,0.0985182002186775,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.5082322955131531,0.050000000745058,0.0486543662846088,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.6935777068138123,0.1173715218901634,0.5363991260528564,286.9693908691406,286.3500061035156,286.50897216796875,284.5513610839844,288.5032653808594,297.3288269042969,286.9477233886719,1.0,0.2394233793020248,1.0,1.0,0.0,1.0,-1.0980161428451538,1.098015069961548,1.074546617019223e-06,0.8314293026924133,0.0,0.0,0.0,40.359222412109375,32.0,-430.49951171875,-0.0,150.89224243164062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7499288320541382,0.1491463184356689,0.1352376192808151,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.6440917253494263,0.0932744294404983,0.0904877856373786,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.732487142086029,0.1380320936441421,0.0975725427269935,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.5098500847816467,0.050000000745058,0.0486327148973941,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.6907773613929749,0.115223079919815,0.5256137251853943,286.8313903808594,286.45001220703125,286.62066650390625,284.6132507324219,288.6148986816406,297.2935485839844,286.82159423828125,1.0,0.2355953902006149,1.0,1.0,0.0,1.0,-1.0771549940109253,1.0771539211273191,1.0412850315333344e-06,0.8145275115966797,0.0,0.0,0.0,39.53042984008789,25.0,-210.78982543945312,-0.0,143.7206268310547,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7499288320541382,0.1491463184356689,0.1352376192808151,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.6440917253494263,0.0932744294404983,0.0904877856373786,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.732487142086029,0.1380320936441421,0.0975725427269935,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.5098500847816467,0.050000000745058,0.0486327148973941,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.6907773613929749,0.115223079919815,0.5256137251853943,286.8313903808594,286.45001220703125,286.62066650390625,284.6132507324219,288.6148986816406,297.2935485839844,286.82159423828125,1.0,0.2355953902006149,1.0,1.0,0.0,1.0,-1.0771549940109253,1.0771539211273191,1.0412850315333344e-06,0.8145275115966797,0.0,0.0,0.0,39.53042984008789,25.0,-210.78982543945312,-0.0,143.7206268310547,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619855999946594,0.1498693078756332,0.1355694681406021,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.6471202969551086,0.0907868817448616,0.0876220539212226,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7422067523002625,0.1377499252557754,0.097173236310482,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.5185757279396057,0.050000000745058,0.0485255979001522,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6987173557281494,0.1138384863734245,0.5180858969688416,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,288.7253112792969,297.2764892578125,286.7798156738281,1.0,0.2298589646816253,1.0,1.0,0.0,1.0,-1.0644677877426147,1.0644668340682983,1.0213813084192225e-06,0.8042362928390503,0.0,0.0,0.0,36.64987182617188,25.0,-74.48377990722656,-0.0,135.16268920898438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619855999946594,0.1498693078756332,0.1355694681406021,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.6471202969551086,0.0907868817448616,0.0876220539212226,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7422067523002625,0.1377499252557754,0.097173236310482,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.5185757279396057,0.050000000745058,0.0485255979001522,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6987173557281494,0.1138384863734245,0.5180858969688416,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,288.7253112792969,297.2764892578125,286.7798156738281,1.0,0.2298589646816253,1.0,1.0,0.0,1.0,-1.0644677877426147,1.0644668340682983,1.0213813084192225e-06,0.8042362928390503,0.0,0.0,0.0,36.64987182617188,25.0,-74.48377990722656,-0.0,135.16268920898438,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.7689043283462524,0.1505109965801239,0.1360188573598861,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.6499581933021545,0.0900048613548278,0.0867009609937667,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7477264404296875,0.1378155946731567,0.0971366614103317,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.5232467651367188,0.050000000745058,0.0484744906425476,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7033528685569763,0.1133704110980033,0.5154240727424622,286.7796936035156,286.54998779296875,286.7857666015625,284.7017517089844,288.780029296875,297.2723999023437,286.7807922363281,1.0,0.227517157793045,1.0,1.0,0.0,1.0,-1.0606002807617188,1.0605993270874023,1.0153599987461348e-06,0.8010938763618469,0.0,0.0,0.0,35.304786682128906,25.0,-27.11409378051757,-0.0,131.74778747558594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.7758538722991943,0.1512945890426635,0.1366150975227356,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.6530744433403015,0.0894302502274513,0.0860142782330513,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.7532117366790771,0.1379839926958084,0.0971847027540206,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.5277360081672668,0.050000000745058,0.0484288223087787,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.7079001665115356,0.113021083176136,0.5133731961250305,286.7891845703125,286.6499938964844,286.8400573730469,284.73004150390625,288.8343505859375,297.2704162597656,286.7926025390625,1.0,0.2254431098699569,1.0,1.0,0.0,1.0,-1.0580321550369265,1.0580310821533203,1.0113735697814263e-06,0.7990061044692993,0.0,0.0,0.0,34.11471939086914,25.0,10.209089279174805,-0.0,128.9585418701172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901320457458496,0.1531987637281417,0.1381475925445556,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6601586937904358,0.0887118577957153,0.0851228684186935,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644489407539368,0.1385534703731537,0.0974695980548858,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365259051322937,0.050000000745058,0.0483476929366588,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7167409062385559,0.1126014217734336,0.5106959939002991,286.8333435058594,286.75,286.9474792480469,284.7847595214844,288.9418334960937,297.2708740234375,286.8401184082031,1.0,0.222029834985733,1.0,1.0,0.0,1.0,-1.0558315515518188,1.0558305978775024,1.0079611456603743e-06,0.7972105741500854,0.0,0.0,0.0,32.031429290771484,25.0,62.79819107055664,-0.0,124.66831970214844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901320457458496,0.1531987637281417,0.1381475925445556,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6601586937904358,0.0887118577957153,0.0851228684186935,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644489407539368,0.1385534703731537,0.0974695980548858,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365259051322937,0.050000000745058,0.0483476929366588,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7167409062385559,0.1126014217734336,0.5106959939002991,286.8333435058594,286.75,286.9474792480469,284.7847595214844,288.9418334960937,297.2708740234375,286.8401184082031,1.0,0.222029834985733,1.0,1.0,0.0,1.0,-1.0558315515518188,1.0558305978775024,1.0079611456603743e-06,0.7972105741500854,0.0,0.0,0.0,32.031429290771484,25.0,62.79819107055664,-0.0,124.66831970214844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.804401159286499,0.1554576009511947,0.1400349885225296,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677662134170532,0.0883728861808776,0.08465526252985,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756783366203308,0.1393465846776962,0.0979376584291458,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448384881019592,0.050000000745058,0.0482792630791664,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249497175216675,0.112458512187004,0.5094469785690308,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,289.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194569259881973,1.0,1.0,0.0,1.0,-1.056515336036682,1.0565142631530762,1.0090096793646808e-06,0.7977532744407654,0.0,0.0,0.0,30.30753326416016,25.0,95.04834747314452,-0.0,121.7375030517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.804401159286499,0.1554576009511947,0.1400349885225296,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677662134170532,0.0883728861808776,0.08465526252985,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756783366203308,0.1393465846776962,0.0979376584291458,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448384881019592,0.050000000745058,0.0482792630791664,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249497175216675,0.112458512187004,0.5094469785690308,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,289.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194569259881973,1.0,1.0,0.0,1.0,-1.056515336036682,1.0565142631530762,1.0090096793646808e-06,0.7977532744407654,0.0,0.0,0.0,30.30753326416016,25.0,95.04834747314452,-0.0,121.7375030517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8177339434623718,0.1580048352479934,0.1422004848718643,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754119992256165,0.088269293308258,0.0844499841332435,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865598797798157,0.1402892917394638,0.0985297188162803,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525054335594177,0.050000000745058,0.0482219271361827,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326664328575134,0.1125063151121139,0.5091930031776428,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,289.1515197753906,297.2817687988281,286.9921264648437,1.0,0.2175711244344711,1.0,1.0,0.0,1.0,-1.0592044591903689,1.0592035055160522,1.0131645922228929e-06,0.7999212741851807,0.0,0.0,0.0,28.89072036743164,25.0,114.44051361083984,-0.0,119.83777618408205,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8177339434623718,0.1580048352479934,0.1422004848718643,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754119992256165,0.088269293308258,0.0844499841332435,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865598797798157,0.1402892917394638,0.0985297188162803,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525054335594177,0.050000000745058,0.0482219271361827,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326664328575134,0.1125063151121139,0.5091930031776428,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,289.1515197753906,297.2817687988281,286.9921264648437,1.0,0.2175711244344711,1.0,1.0,0.0,1.0,-1.0592044591903689,1.0592035055160522,1.0131645922228929e-06,0.7999212741851807,0.0,0.0,0.0,28.89072036743164,25.0,114.44051361083984,-0.0,119.83777618408205,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301836848258972,0.1608973443508148,0.1446686685085296,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.682854175567627,0.0883249789476394,0.0844198837876319,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969103455543518,0.1413364559412002,0.099208578467369,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594812631607056,0.050000000745058,0.0481737665832042,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399947047233582,0.1126882061362266,0.5096418261528015,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,289.2533874511719,297.2909240722656,287.0824890136719,1.0,0.2162511646747589,1.0,1.0,0.0,1.0,-1.0634260177612305,1.0634249448776243,1.0197134088230086e-06,0.8033298850059509,0.0,0.0,0.0,27.72640609741211,25.0,125.59949493408205,-0.0,118.75209045410156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301836848258972,0.1608973443508148,0.1446686685085296,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.682854175567627,0.0883249789476394,0.0844198837876319,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969103455543518,0.1413364559412002,0.099208578467369,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594812631607056,0.050000000745058,0.0481737665832042,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399947047233582,0.1126882061362266,0.5096418261528015,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,289.2533874511719,297.2909240722656,287.0824890136719,1.0,0.2162511646747589,1.0,1.0,0.0,1.0,-1.0634260177612305,1.0634249448776243,1.0197134088230086e-06,0.8033298850059509,0.0,0.0,0.0,27.72640609741211,25.0,125.59949493408205,-0.0,118.75209045410156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8363174200057983,0.1624527871608734,0.1460144966840744,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864535808563232,0.0883973464369773,0.0844539478421211,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.8018492460250854,0.1418884247541427,0.0995722115039825,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627084374427795,0.050000000745058,0.0481526143848896,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435249090194702,0.1128173395991325,0.5100663304328918,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,289.3034973144531,297.2960205078125,287.12939453125,1.0,0.21577188372612,1.0,1.0,0.0,1.0,-1.066002607345581,1.066001534461975,1.023724848892016e-06,0.8054114580154419,0.0,0.0,0.0,27.22459602355957,25.0,129.05772399902344,-0.0,118.463134765625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8424205780029297,0.1640632450580597,0.1474162489175796,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899518966674805,0.0884932726621627,0.0845139995217323,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066095113754272,0.1424547284841537,0.0999482199549675,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657622218132019,0.050000000745058,0.0481331944465637,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469655275344849,0.1129692941904068,0.5106032490730286,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,289.3530578613281,297.298828125,287.1769714355469,1.0,0.2153974622488021,1.0,1.0,0.0,1.0,-1.0688295364379885,1.0688284635543823,1.0281379445586936e-06,0.8076954483985901,0.0,0.0,0.0,26.770069122314453,25.0,131.4756622314453,-0.0,118.31843566894533,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521531820297241,0.1667396426200866,0.1497563868761062,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953303217887878,0.0886880084872245,0.084655225276947,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136352300643921,0.1433848142623901,0.1005705520510673,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703072547912598,0.050000000745058,0.0481052882969379,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522986531257629,0.1132538840174675,0.511676013469696,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,289.4310913085937,297.3034973144531,287.25390625,1.0,0.2149916887283325,1.0,1.0,0.0,1.0,-1.073808670043945,1.0738075971603394,1.0359414090999053e-06,0.8117186427116394,0.0,0.0,0.0,26.129234313964844,25.0,133.67628479003906,-0.0,118.35188293457033,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545812368392944,0.1674262583255767,0.1503583788871765,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966316103935242,0.0887436047196388,0.0846980884671211,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152866959571838,0.1436211466789245,0.1007294803857803,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713805556297302,0.050000000745058,0.048098862171173,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535985708236694,0.1133317500352859,0.5119797587394714,287.2621154785156,287.25,287.4553527832031,285.01690673828125,289.45037841796875,297.30474853515625,287.273193359375,1.0,0.2149237990379333,1.0,1.0,0.0,1.0,-1.0751301050186155,1.075129151344299,1.0380190360592678e-06,0.8127864599227905,0.0,0.0,0.0,25.98404884338379,25.0,133.9681854248047,-0.0,118.406005859375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666657209396362,0.1709597110748291,0.1534632891416549,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028641700744629,0.0890579298138618,0.0849519520998001,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.823058545589447,0.1448213756084442,0.101540558040142,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5763776898384094,0.050000000745058,0.0480697192251682,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598804235458374,0.1137548238039016,0.5136764049530029,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,289.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147650122642517,1.0,1.0,0.0,1.0,-1.0821363925933838,1.0821353197097778,1.049079173753853e-06,0.8184473514556885,0.0,0.0,0.0,25.339231491088867,25.0,134.22665405273438,-0.0,118.92274475097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666657209396362,0.1709597110748291,0.1534632891416549,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028641700744629,0.0890579298138618,0.0849519520998001,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.823058545589447,0.1448213756084442,0.101540558040142,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5763776898384094,0.050000000745058,0.0480697192251682,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598804235458374,0.1137548238039016,0.5136764049530029,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,289.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147650122642517,1.0,1.0,0.0,1.0,-1.0821363925933838,1.0821353197097778,1.049079173753853e-06,0.8184473514556885,0.0,0.0,0.0,25.339231491088867,25.0,134.22665405273438,-0.0,118.92274475097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786320090293884,0.1746470779180526,0.1567131429910659,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086665034294128,0.0894228443503379,0.0852607116103172,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302261829376221,0.1460443139076233,0.1023723408579826,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808233022689819,0.050000000745058,0.0480447933077812,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658157348632812,0.114222764968872,0.5156095027923584,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,289.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148628085851669,1.0,1.0,0.0,1.0,-1.089696168899536,1.0896950960159302,1.0610983736114576e-06,0.8245536684989929,0.0,0.0,0.0,24.809158325195312,25.0,133.43295288085938,-0.0,119.7906494140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
