time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786320090293884,0.1746470779180526,0.1567131429910659,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086665034294128,0.0894228443503379,0.0852607116103172,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302261829376221,0.1460443139076233,0.1023723408579826,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808233022689819,0.050000000745058,0.0480447933077812,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658157348632812,0.114222764968872,0.5156095027923584,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,289.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148628085851669,1.0,1.0,0.0,1.0,-1.089696168899536,1.0896950960159302,1.0610983736114576e-06,0.8245536684989929,0.0,0.0,0.0,24.809158325195312,25.0,133.43295288085938,-0.0,119.7906494140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.890419065952301,0.1784755438566208,0.1600957065820694,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139158248901367,0.0898289903998375,0.0856140628457069,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369551301002502,0.1472824364900589,0.1032184287905693,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847856998443604,0.050000000745058,0.0480233021080493,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714213132858276,0.1147267147898674,0.5177291631698608,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,289.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151733636856079,1.0,1.0,0.0,1.0,-1.097714066505432,1.0977129936218262,1.07394100723468e-06,0.8310257792472839,0.0,0.0,0.0,24.372976303100582,25.0,132.8022003173828,-0.0,120.95484924316406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.890419065952301,0.1784755438566208,0.1600957065820694,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139158248901367,0.0898289903998375,0.0856140628457069,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369551301002502,0.1472824364900589,0.1032184287905693,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847856998443604,0.050000000745058,0.0480233021080493,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714213132858276,0.1147267147898674,0.5177291631698608,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,289.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151733636856079,1.0,1.0,0.0,1.0,-1.097714066505432,1.0977129936218262,1.07394100723468e-06,0.8310257792472839,0.0,0.0,0.0,24.372976303100582,25.0,132.8022003173828,-0.0,120.95484924316406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962340950965881,0.1804395914077758,0.1618330180644989,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163398265838623,0.0900454297661781,0.0858049094676971,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401941061019897,0.1479059010744094,0.1036454960703849,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866119861602783,0.050000000745058,0.0480136163532733,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741151452064514,0.1149904578924179,0.5188486576080322,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,289.7785949707031,297.3289794921875,287.6081848144531,1.0,0.2153961211442947,1.0,1.0,0.0,1.0,-1.1018730401992798,1.1018719673156738,1.0806410273289655e-06,0.8343808650970459,0.0,0.0,0.0,24.183961868286133,25.0,132.567626953125,-0.0,121.63333892822266,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019943475723268,0.1824363470077514,0.1636004745960235,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.718662440776825,0.0902702137827873,0.0860044360160827,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.843365490436554,0.1485320925712585,0.1040749549865722,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883481502532959,0.050000000745058,0.0480045303702354,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767451405525208,0.1152615398168563,0.5200048089027405,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,289.8252868652344,297.3326416015625,287.6557312011719,1.0,0.2156588733196258,1.0,1.0,0.0,1.0,-1.106126070022583,1.106124997138977,1.087520104192663e-06,0.8378104567527771,0.0,0.0,0.0,24.01160430908203,25.0,132.37725830078125,-0.0,122.3705825805664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139890670776368,0.1865260899066925,0.1672233343124389,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230821847915649,0.0907435268163681,0.0864278823137283,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495498299598694,0.1497924029827118,0.104940541088581,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915905833244324,0.050000000745058,0.0479878634214401,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.78184574842453,0.1158246099948883,0.5224195718765259,287.7402038574219,287.75,287.92333984375,285.1757202148437,289.9186706542969,297.3400573730469,287.7507019042969,1.0,0.2162905931472778,1.0,1.0,0.0,1.0,-1.1149001121520996,1.114898920059204,1.1017998531315245e-06,0.8448824882507324,0.0,0.0,0.0,23.709369659423828,25.0,132.10267639160156,-0.0,124.00640869140624,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139890670776368,0.1865260899066925,0.1672233343124389,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230821847915649,0.0907435268163681,0.0864278823137283,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495498299598694,0.1497924029827118,0.104940541088581,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915905833244324,0.050000000745058,0.0479878634214401,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.78184574842453,0.1158246099948883,0.5224195718765259,287.7402038574219,287.75,287.92333984375,285.1757202148437,289.9186706542969,297.3400573730469,287.7507019042969,1.0,0.2162905931472778,1.0,1.0,0.0,1.0,-1.1149001121520996,1.114898920059204,1.1017998531315245e-06,0.8448824882507324,0.0,0.0,0.0,23.709369659423828,25.0,132.10267639160156,-0.0,124.00640869140624,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266937375068665,0.1907791793346405,0.1709750294685363,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273170351982117,0.0912525504827499,0.0868842601776123,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555945158004761,0.1510654538869857,0.1058153137564659,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945926904678345,0.050000000745058,0.047972772270441,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867929339408875,0.1164149120450019,0.5249646902084351,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,290.01202392578125,297.34716796875,287.8456115722656,1.0,0.217047706246376,1.0,1.0,0.0,1.0,-1.1240376234054563,1.124036431312561,1.1167996945005143e-06,0.85224449634552,0.0,0.0,0.0,23.45292282104492,25.0,131.9352264404297,-0.0,125.84317016601562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266937375068665,0.1907791793346405,0.1709750294685363,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273170351982117,0.0912525504827499,0.0868842601776123,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555945158004761,0.1510654538869857,0.1058153137564659,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945926904678345,0.050000000745058,0.047972772270441,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867929339408875,0.1164149120450019,0.5249646902084351,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,290.01202392578125,297.34716796875,287.8456115722656,1.0,0.217047706246376,1.0,1.0,0.0,1.0,-1.1240376234054563,1.124036431312561,1.1167996945005143e-06,0.85224449634552,0.0,0.0,0.0,23.45292282104492,25.0,131.9352264404297,-0.0,125.84317016601562,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398736953735352,0.1953162401914596,0.1749682873487472,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316223978996277,0.0918144136667251,0.0873885005712509,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617222905158997,0.1523593366146087,0.1067040413618087,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597529411315918,0.050000000745058,0.0479583106935024,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917870283126831,0.1170350387692451,0.5276417136192322,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,290.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179168611764907,1.0,1.0,0.0,1.0,-1.1336982250213623,1.1336971521377563,1.1327971378705115e-06,0.8600188493728638,0.0,0.0,0.0,23.220592498779297,25.0,131.84732055664062,-0.0,127.8862075805664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398736953735352,0.1953162401914596,0.1749682873487472,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316223978996277,0.0918144136667251,0.0873885005712509,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617222905158997,0.1523593366146087,0.1067040413618087,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597529411315918,0.050000000745058,0.0479583106935024,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917870283126831,0.1170350387692451,0.5276417136192322,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,290.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179168611764907,1.0,1.0,0.0,1.0,-1.1336982250213623,1.1336971521377563,1.1327971378705115e-06,0.8600188493728638,0.0,0.0,0.0,23.220592498779297,25.0,131.84732055664062,-0.0,127.8862075805664,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528838992118835,0.2000326663255691,0.1791492998600006,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360264658927917,0.0924222990870475,0.0879391878843307,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679295182228088,0.1536712348461151,0.1076064780354499,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004024147987366,0.050000000745058,0.0479444377124309,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968289256095886,0.1176870837807655,0.5304644107818604,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,290.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188890427350998,1.0,1.0,0.0,1.0,-1.1438322067260742,1.1438310146331787,1.1497230616441811e-06,0.8681521415710449,0.0,0.0,0.0,23.01060485839844,25.0,131.8130340576172,-0.0,130.12567138671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528838992118835,0.2000326663255691,0.1791492998600006,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360264658927917,0.0924222990870475,0.0879391878843307,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679295182228088,0.1536712348461151,0.1076064780354499,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004024147987366,0.050000000745058,0.0479444377124309,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968289256095886,0.1176870837807655,0.5304644107818604,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,290.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188890427350998,1.0,1.0,0.0,1.0,-1.1438322067260742,1.1438310146331787,1.1497230616441811e-06,0.8681521415710449,0.0,0.0,0.0,23.01060485839844,25.0,131.8130340576172,-0.0,130.12567138671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591443538665771,0.2024392783641815,0.1812864392995834,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382586002349854,0.0927413552999496,0.088229514658451,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710477948188782,0.1543332785367965,0.1080621927976608,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.601807177066803,0.050000000745058,0.0479377508163452,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993542551994324,0.1180244758725166,0.5319288372993469,288.0725402832031,288.04998779296875,288.25,285.2510986328125,290.2454528808594,297.366943359375,288.0827331542969,1.0,0.2194098085165023,1.0,1.0,0.0,1.0,-1.1490424871444702,1.1490412950515747,1.1584811545617413e-06,0.8723223209381104,0.0,0.0,0.0,22.914209365844727,25.0,131.80667114257812,-0.0,131.3125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651936292648317,0.2048748433589935,0.1834505498409271,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405143976211548,0.0930701717734336,0.0885292738676071,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741759657859802,0.1549993753433227,0.1085208281874656,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031926870346069,0.050000000745058,0.0479312129318714,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018825054168701,0.1183690950274467,0.5334269404411316,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,290.2921447753906,297.37091064453125,288.13018798828125,1.0,0.2199520617723465,1.0,1.0,0.0,1.0,-1.154340744018555,1.1543395519256592,1.167426489701029e-06,0.8765558004379272,0.0,0.0,0.0,22.82309913635254,25.0,131.80470275878906,-0.0,132.54212951660156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752692580223083,0.2092286646366119,0.1873206496238708,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445561289787292,0.0936721190810203,0.0890793800354003,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797128796577454,0.1561818569898605,0.1093352511525154,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055933237075806,0.050000000745058,0.0479200258851051,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063425421714783,0.1189925447106361,0.5361422300338745,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,290.37432861328125,297.3778076171875,288.2136535644531,1.0,0.2209552973508834,1.0,1.0,0.0,1.0,-1.1638693809509275,1.1638683080673218,1.183618792310881e-06,0.8841562271118164,0.0,0.0,0.0,22.67424392700196,25.0,131.80816650390625,-0.0,134.80711364746094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765838980674744,0.2098287940025329,0.1878542602062225,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451153993606567,0.0937564447522163,0.0891565680503845,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804717063903809,0.1563441455364227,0.109447032213211,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059176921844482,0.050000000745058,0.0479185283184051,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069472908973694,0.1190791949629783,0.5365200042724609,288.2149658203125,288.25,288.3900146484375,285.2765808105469,290.3855285644531,297.37872314453125,288.2250366210937,1.0,0.2210966795682907,1.0,1.0,0.0,1.0,-1.1651884317398071,1.1651872396469116,1.1858707011924707e-06,0.8852068781852722,0.0,0.0,0.0,22.654970169067383,25.0,131.80911254882812,-0.0,135.12574768066406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869790077209472,0.2148896008729934,0.1923545151948928,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498729228973389,0.0944795832037925,0.0898194685578346,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868506550788879,0.1577068120241165,0.1103857085108757,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086097955703735,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119216561317444,0.1198164820671081,0.5397374629974365,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,290.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223154157400131,1.0,1.0,0.0,1.0,-1.1763595342636108,1.176358342170715,1.2050854820699897e-06,0.8941405415534973,0.0,0.0,0.0,22.502647399902344,25.0,131.81959533691406,-0.0,137.87063598632812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869790077209472,0.2148896008729934,0.1923545151948928,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498729228973389,0.0944795832037925,0.0898194685578346,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868506550788879,0.1577068120241165,0.1103857085108757,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086097955703735,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119216561317444,0.1198164820671081,0.5397374629974365,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,290.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223154157400131,1.0,1.0,0.0,1.0,-1.1763595342636108,1.176358342170715,1.2050854820699897e-06,0.8941405415534973,0.0,0.0,0.0,22.502647399902344,25.0,131.81959533691406,-0.0,137.87063598632812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962453842163086,0.220059648156166,0.1969489753246307,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547093033790588,0.0952387005090713,0.0905173271894455,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893197774887085,0.1590889543294906,0.1113382130861282,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111959218978882,0.050000000745058,0.0478945560753345,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167192935943604,0.1205804347991943,0.5430787801742554,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,290.572265625,297.3937683105469,288.414794921875,1.0,0.2235996276140213,1.0,1.0,0.0,1.0,-1.1877106428146362,1.1877094507217407,1.2248538041603751e-06,0.9032594561576844,0.0,0.0,0.0,22.37235450744629,25.0,131.830810546875,-0.0,140.77149963378906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962453842163086,0.220059648156166,0.1969489753246307,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547093033790588,0.0952387005090713,0.0905173271894455,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893197774887085,0.1590889543294906,0.1113382130861282,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111959218978882,0.050000000745058,0.0478945560753345,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167192935943604,0.1205804347991943,0.5430787801742554,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,290.572265625,297.3937683105469,288.414794921875,1.0,0.2235996276140213,1.0,1.0,0.0,1.0,-1.1877106428146362,1.1877094507217407,1.2248538041603751e-06,0.9032594561576844,0.0,0.0,0.0,22.37235450744629,25.0,131.830810546875,-0.0,140.77149963378906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897850155830384,0.2259976118803024,0.1947716027498245,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532486915588379,0.0960253626108169,0.0912686064839363,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891521155834198,0.1604833900928497,0.1123194321990013,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081745624542236,0.050000000745058,0.0479080565273761,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147199153900146,0.1213694885373115,0.5466464161872864,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,290.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246967703104019,1.0,1.0,0.0,1.0,-1.191624879837036,1.1916236877441406,1.2317553910179413e-06,0.9064471125602722,0.0,0.0,0.0,22.772380828857425,25.0,131.50709533691406,-0.0,142.66143798828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897850155830384,0.2259976118803024,0.1947716027498245,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532486915588379,0.0960253626108169,0.0912686064839363,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.891521155834198,0.1604833900928497,0.1123194321990013,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081745624542236,0.050000000745058,0.0479080565273761,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147199153900146,0.1213694885373115,0.5466464161872864,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,290.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246967703104019,1.0,1.0,0.0,1.0,-1.191624879837036,1.1916236877441406,1.2317553910179413e-06,0.9064471125602722,0.0,0.0,0.0,22.772380828857425,25.0,131.50709533691406,-0.0,142.66143798828125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846062064170836,0.2294784933328628,0.1927505731582641,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521877288818359,0.0964316874742508,0.0916568115353584,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902355432510376,0.1611879914999008,0.1128153577446937,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063346266746521,0.050000000745058,0.0479164235293865,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133612275123596,0.1217857375741005,0.5485144257545471,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,290.7123107910156,297.4134216308594,288.5564880371094,1.0,0.22515669465065,1.0,1.0,0.0,1.0,-1.1925840377807615,1.1925828456878662,1.233418402080133e-06,0.9071890115737916,0.0,0.0,0.0,22.997699737548828,25.0,131.25901794433594,-0.0,143.38034057617188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836618304252625,0.2331296950578689,0.1922446340322494,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530415654182434,0.0968505293130874,0.0920475125312805,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913487792015076,0.1619015485048294,0.1133105531334877,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061766147613525,0.050000000745058,0.0479171313345432,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140807747840881,0.1222231611609458,0.5504308342933655,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,290.75897216796875,297.42333984375,288.6034851074219,1.0,0.2256201803684234,1.0,1.0,0.0,1.0,-1.195445895195007,1.1954447031021118,1.2383883358779713e-06,0.9094014167785645,0.0,0.0,0.0,23.0559139251709,25.0,131.10195922851562,-0.0,144.2959747314453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983469545841217,0.2404922097921371,0.1918567419052124,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555161714553833,0.0977220311760902,0.0928596705198288,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944686055183411,0.1633525192737579,0.1143165230751037,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064631342887878,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163420557975769,0.1231463253498077,0.554494321346283,288.6880187988281,288.75,288.8566589355469,285.3421325683594,290.8523254394531,297.4422302246094,288.6976928710937,1.0,0.2265390753746032,1.0,1.0,0.0,1.0,-1.2018558979034424,1.2018547058105469,1.249536467184953e-06,0.9143179059028624,0.0,0.0,0.0,23.111717224121094,28.0,131.06759643554688,-0.0,146.25892639160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983469545841217,0.2404922097921371,0.1918567419052124,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555161714553833,0.0977220311760902,0.0928596705198288,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944686055183411,0.1633525192737579,0.1143165230751037,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064631342887878,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163420557975769,0.1231463253498077,0.554494321346283,288.6880187988281,288.75,288.8566589355469,285.3421325683594,290.8523254394531,297.4422302246094,288.6976928710937,1.0,0.2265390753746032,1.0,1.0,0.0,1.0,-1.2018558979034424,1.2018547058105469,1.249536467184953e-06,0.9143179059028624,0.0,0.0,0.0,23.111717224121094,28.0,131.06759643554688,-0.0,146.25892639160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849312901496888,0.2477364689111709,0.1948737800121307,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552539706230164,0.0986440479755401,0.0937294363975524,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940555453300476,0.1648397743701934,0.1153552904725074,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042306423187256,0.050000000745058,0.0479259938001632,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156828284263611,0.1241213232278823,0.5588637590408325,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,290.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287395596504211,1.0,1.0,0.0,1.0,-1.2130223512649536,1.213021159172058,1.269262043024355e-06,0.9230584502220154,0.0,0.0,0.0,23.53151512145996,31.0,131.23226928710938,-0.0,150.34957885742188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849312901496888,0.2477364689111709,0.1948737800121307,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552539706230164,0.0986440479755401,0.0937294363975524,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940555453300476,0.1648397743701934,0.1153552904725074,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042306423187256,0.050000000745058,0.0479259938001632,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156828284263611,0.1241213232278823,0.5588637590408325,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,290.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287395596504211,1.0,1.0,0.0,1.0,-1.2130223512649536,1.213021159172058,1.269262043024355e-06,0.9230584502220154,0.0,0.0,0.0,23.53151512145996,31.0,131.23226928710938,-0.0,150.34957885742188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877803325653076,0.2543827593326568,0.2012866139411926,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522962093353271,0.099616140127182,0.0946592390537262,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.890152633190155,0.1663604378700256,0.1164271235466003,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994604825973511,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120550513267517,0.1251165270805359,0.5634212493896484,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,291.0390930175781,297.46875,288.8868103027344,1.0,0.2320161312818527,1.0,1.0,0.0,1.0,-1.2286181449890137,1.2286169528961182,1.297247990805772e-06,0.9353737235069276,0.0,0.0,0.0,24.32809066772461,34.0,131.61573791503906,-0.0,156.6156768798828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877803325653076,0.2543827593326568,0.2012866139411926,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522962093353271,0.099616140127182,0.0946592390537262,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.890152633190155,0.1663604378700256,0.1164271235466003,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994604825973511,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120550513267517,0.1251165270805359,0.5634212493896484,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,291.0390930175781,297.46875,288.8868103027344,1.0,0.2320161312818527,1.0,1.0,0.0,1.0,-1.2286181449890137,1.2286169528961182,1.297247990805772e-06,0.9353737235069276,0.0,0.0,0.0,24.32809066772461,34.0,131.61573791503906,-0.0,156.6156768798828,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912562370300292,0.2603751122951507,0.2103926241397857,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473131418228149,0.1006381139159202,0.0956471934914588,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835580945014954,0.1679116934537887,0.1175288408994674,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926148891448975,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058795928955078,0.1261065304279327,0.5680323243141174,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,291.1324768066406,297.4723815917969,288.9819641113281,1.0,0.2361985445022583,1.0,1.0,0.0,1.0,-1.247630596160889,1.2476292848587036,1.332074361926061e-06,0.9505719542503356,0.0,0.0,0.0,25.46299743652344,37.0,132.03872680664062,-0.0,164.79798889160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912562370300292,0.2603751122951507,0.2103926241397857,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473131418228149,0.1006381139159202,0.0956471934914588,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835580945014954,0.1679116934537887,0.1175288408994674,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926148891448975,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058795928955078,0.1261065304279327,0.5680323243141174,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,291.1324768066406,297.4723815917969,288.9819641113281,1.0,0.2361985445022583,1.0,1.0,0.0,1.0,-1.247630596160889,1.2476292848587036,1.332074361926061e-06,0.9505719542503356,0.0,0.0,0.0,25.46299743652344,37.0,132.03872680664062,-0.0,164.79798889160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930110573768616,0.2631362676620483,0.2157670855522155,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442360520362854,0.1011678278446197,0.0961628779768943,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794592022895813,0.1686981171369552,0.1180902943015098,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885258316993713,0.050000000745058,0.0480026006698608,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.801927924156189,0.1265950351953506,0.5703327059745789,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,291.17919921875,297.4721069335937,289.0296630859375,1.0,0.2385796010494232,1.0,1.0,0.0,1.0,-1.2581604719161987,1.258159041404724,1.351657488157798e-06,0.9590243101119996,0.0,0.0,0.0,26.151466369628903,37.0,132.2399444580078,-0.0,169.55587768554688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.994672417640686,0.2657524347305298,0.2215822041034698,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408539652824402,0.1017102375626564,0.0966932252049446,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749346733093262,0.16949163377285,0.1186587214469909,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840531587600708,0.050000000745058,0.0480260737240314,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975397109985352,0.1270781010389328,0.5726228952407837,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,291.22589111328125,297.4706420898437,289.07745361328125,1.0,0.241129919886589,1.0,1.0,0.0,1.0,-1.2692362070083618,1.2692348957061768,1.3725114058615873e-06,0.9679721593856812,0.0,0.0,0.0,26.91931533813477,25.0,132.42481994628906,-0.0,174.7330322265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
