time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935837984085084,0.2716939449310303,0.2176775336265564,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463608384132385,0.1027696430683136,0.0976726189255714,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815788626670837,0.1710188239812851,0.1197110563516616,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870620012283325,0.050000000745058,0.0480100885033607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.803146481513977,0.1279879808425903,0.5766378045082092,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,291.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404309958219528,1.0,1.0,0.0,1.0,-1.2718017101287842,1.2718003988265991,1.3775689922113088e-06,0.9702695608139038,0.0,0.0,0.0,26.560157775878903,25.0,132.0336456298828,-0.0,174.77996826171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993438482284546,0.2720023095607757,0.2171842008829116,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468598484992981,0.1028146594762802,0.0977127701044082,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821967244148254,0.1710829585790634,0.1197541430592536,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874404311180115,0.050000000745058,0.0480081140995025,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036897778511047,0.128026857972145,0.5767996311187744,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,291.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2403020411729812,1.0,1.0,0.0,1.0,-1.2715016603469849,1.2715003490447998,1.3770031728199683e-06,0.970030963420868,0.0,0.0,0.0,26.505460739135746,28.0,131.98880004882812,-0.0,174.5650177001953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817717671394348,0.2826085686683655,0.1885416954755783,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739880084991455,0.1040226072072982,0.0987242609262466,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160802364349364,0.1727596372365951,0.1208301112055778,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724176645278931,0.1040270030498504,0.0981325730681419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.831288754940033,0.1291065514087677,0.5809680223464966,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,291.41265869140625,297.5052490234375,289.2677001953125,1.0,0.2420442104339599,1.0,1.0,0.0,1.0,-1.304785132408142,1.304783582687378,1.4406136870093178e-06,0.9963905215263368,0.0,0.0,0.0,24.38994407653809,31.0,132.61412048339844,-0.0,180.81968688964844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817717671394348,0.2826085686683655,0.1885416954755783,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739880084991455,0.1040226072072982,0.0987242609262466,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160802364349364,0.1727596372365951,0.1208301112055778,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724176645278931,0.1040270030498504,0.0981325730681419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.831288754940033,0.1291065514087677,0.5809680223464966,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,291.41265869140625,297.5052490234375,289.2677001953125,1.0,0.2420442104339599,1.0,1.0,0.0,1.0,-1.304785132408142,1.304783582687378,1.4406136870093178e-06,0.9963905215263368,0.0,0.0,0.0,24.38994407653809,31.0,132.61412048339844,-0.0,180.81968688964844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848140478134156,0.2933870255947113,0.1946224868297577,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716317772865295,0.1052648276090622,0.0999118089675903,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912224292755127,0.1744570285081863,0.1220261603593826,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613251209259033,0.0998663455247879,0.0959655046463012,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281418681144714,0.1302274763584137,0.5860921144485474,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,291.50604248046875,297.5882568359375,289.3634338378906,1.0,0.2449390739202499,1.0,1.0,0.0,1.0,-1.3184973001480105,1.318495750427246,1.4671154531242792e-06,1.0069628953933716,0.0,0.0,0.0,25.120512008666992,34.0,132.52182006835938,-0.0,187.06365966796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848140478134156,0.2933870255947113,0.1946224868297577,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716317772865295,0.1052648276090622,0.0999118089675903,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912224292755127,0.1744570285081863,0.1220261603593826,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613251209259033,0.0998663455247879,0.0959655046463012,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281418681144714,0.1302274763584137,0.5860921144485474,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,291.50604248046875,297.5882568359375,289.3634338378906,1.0,0.2449390739202499,1.0,1.0,0.0,1.0,-1.3184973001480105,1.318495750427246,1.4671154531242792e-06,1.0069628953933716,0.0,0.0,0.0,25.120512008666992,34.0,132.52182006835938,-0.0,187.06365966796875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888309836387634,0.3016325533390045,0.2038626819849014,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.76666659116745,0.1065694019198417,0.1011617854237556,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050398468971252,0.1761946827173233,0.1232549622654914,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470722198486328,0.0976070091128349,0.0934397503733635,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221812844276428,0.1312792599201202,0.5910645127296448,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,291.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487512081861496,1.0,1.0,0.0,1.0,-1.3354997634887695,1.3354982137680054,1.5004694660092357e-06,1.020122528076172,0.0,0.0,0.0,26.213069915771484,37.0,132.33229064941406,-0.0,195.396224975586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888309836387634,0.3016325533390045,0.2038626819849014,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.76666659116745,0.1065694019198417,0.1011617854237556,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050398468971252,0.1761946827173233,0.1232549622654914,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470722198486328,0.0976070091128349,0.0934397503733635,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221812844276428,0.1312792599201202,0.5910645127296448,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,291.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487512081861496,1.0,1.0,0.0,1.0,-1.3354997634887695,1.3354982137680054,1.5004694660092357e-06,1.020122528076172,0.0,0.0,0.0,26.213069915771484,37.0,132.33229064941406,-0.0,195.396224975586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990813970565796,0.3053327798843384,0.2091304659843444,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637187838554382,0.107249729335308,0.1018154621124267,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9009952545166016,0.177079752087593,0.1238828897476196,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410442233085632,0.0969808474183082,0.0927234813570976,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185788989067078,0.1317796409130096,0.5934317111968994,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,291.6461181640625,297.6379089355469,289.5062866210937,1.0,0.2509625852108001,1.0,1.0,0.0,1.0,-1.3453425168991089,1.3453409671783447,1.5200549796645646e-06,1.0277931690216064,0.0,0.0,0.0,26.86380958557129,37.0,132.33807373046875,-0.0,200.3510131835937,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927033185958862,0.3088566362857818,0.2147720456123352,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605130076408386,0.1079480275511741,0.1024888604879379,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966126441955566,0.1779746413230896,0.1245196089148521,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354630827903748,0.0965807512402534,0.0922608748078346,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145906925201416,0.1322734504938125,0.5957617163658142,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,291.6928100585937,297.64166259765625,289.5539855957031,1.0,0.2533560395240783,1.0,1.0,0.0,1.0,-1.3559283018112185,1.355926752090454,1.541401729809877e-06,1.036143779754639,0.0,0.0,0.0,27.585765838623047,40.0,132.3815155029297,-0.0,205.80499267578125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959924221038818,0.3155270516872406,0.2269427925348281,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534916996955872,0.1093945503234863,0.1038909554481506,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869338035583496,0.1797919869422912,0.1258176565170288,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249830961227417,0.0962321534752845,0.091846153140068,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054563403129578,0.1332612335681915,0.6004236936569214,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,291.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586172521114349,1.0,1.0,0.0,1.0,-1.3788774013519287,1.378875732421875,1.5886431583567171e-06,1.0545449256896973,0.0,0.0,0.0,29.24201202392578,43.0,132.5173797607422,-0.0,218.1112060546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959924221038818,0.3155270516872406,0.2269427925348281,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534916996955872,0.1093945503234863,0.1038909554481506,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869338035583496,0.1797919869422912,0.1258176565170288,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249830961227417,0.0962321534752845,0.091846153140068,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054563403129578,0.1332612335681915,0.6004236936569214,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,291.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586172521114349,1.0,1.0,0.0,1.0,-1.3788774013519287,1.378875732421875,1.5886431583567171e-06,1.0545449256896973,0.0,0.0,0.0,29.24201202392578,43.0,132.5173797607422,-0.0,218.1112060546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366117477417,0.3218454718589782,0.2399077713489532,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458934783935547,0.1109040454030036,0.1053628176450729,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763527274131775,0.1816457062959671,0.1271479278802871,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145640254020691,0.0962540954351425,0.0918514505028724,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950755953788757,0.1342639476060867,0.6051806211471558,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,291.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643975019454956,1.0,1.0,0.0,1.0,-1.4035204648971558,1.403518795967102,1.6404834468630725e-06,1.0743649005889893,0.0,0.0,0.0,31.17653083801269,46.0,132.65480041503906,-0.0,232.1199645996093,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366117477417,0.3218454718589782,0.2399077713489532,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458934783935547,0.1109040454030036,0.1053628176450729,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763527274131775,0.1816457062959671,0.1271479278802871,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145640254020691,0.0962540954351425,0.0918514505028724,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950755953788757,0.1342639476060867,0.6051806211471558,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,291.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643975019454956,1.0,1.0,0.0,1.0,-1.4035204648971558,1.403518795967102,1.6404834468630725e-06,1.0743649005889893,0.0,0.0,0.0,31.17653083801269,46.0,132.65480041503906,-0.0,232.1199645996093,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279452323913574,0.2531687021255493,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380234003067017,0.1124751716852188,0.1069027185440063,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653258681297302,0.1835369318723678,0.1285111606121063,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034302949905396,0.0964912623167038,0.0921000763773918,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.78416508436203,0.1352874338626861,0.610072135925293,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,291.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705650627613067,1.0,1.0,0.0,1.0,-1.4290950298309326,1.429093360900879,1.6954506918409606e-06,1.0949385166168213,0.0,0.0,0.0,33.380226135253906,49.0,132.74891662597656,-0.0,247.6157073974609,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279452323913574,0.2531687021255493,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380234003067017,0.1124751716852188,0.1069027185440063,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653258681297302,0.1835369318723678,0.1285111606121063,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034302949905396,0.0964912623167038,0.0921000763773918,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.78416508436203,0.1352874338626861,0.610072135925293,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,291.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705650627613067,1.0,1.0,0.0,1.0,-1.4290950298309326,1.429093360900879,1.6954506918409606e-06,1.0949385166168213,0.0,0.0,0.0,33.380226135253906,49.0,132.74891662597656,-0.0,247.6157073974609,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339296579360962,0.2663944661617279,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301909923553467,0.1141082495450973,0.1085098311305046,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543846607208252,0.1854668706655502,0.1299076527357101,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922644972801208,0.0968667119741439,0.0925031825900077,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732401490211487,0.1363332867622375,0.6151043176651001,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,292.06640625,297.6053466796875,289.9365234375,1.0,0.2770019173622131,1.0,1.0,0.0,1.0,-1.4551035165786743,1.455101728439331,1.7524787381262286e-06,1.115767478942871,0.0,0.0,0.0,35.82405090332031,52.0,132.78652954101562,-0.0,264.40185546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339296579360962,0.2663944661617279,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301909923553467,0.1141082495450973,0.1085098311305046,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543846607208252,0.1854668706655502,0.1299076527357101,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922644972801208,0.0968667119741439,0.0925031825900077,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732401490211487,0.1363332867622375,0.6151043176651001,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,292.06640625,297.6053466796875,289.9365234375,1.0,0.2770019173622131,1.0,1.0,0.0,1.0,-1.4551035165786743,1.455101728439331,1.7524787381262286e-06,1.115767478942871,0.0,0.0,0.0,35.82405090332031,52.0,132.78652954101562,-0.0,264.40185546875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368980884552002,0.2730039954185486,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263981699943542,0.1149484813213348,0.1093381717801094,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491404056549072,0.1864468604326248,0.1306181102991104,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868943572044373,0.0970937013626098,0.0927474126219749,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.767971396446228,0.1368651390075683,0.6176717877388,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,292.1131286621094,297.5992431640625,289.984375,1.0,0.2802925407886505,1.0,1.0,0.0,1.0,-1.4682596921920776,1.4682579040527344,1.7817437765188515e-06,1.126252055168152,0.0,0.0,0.0,37.11678314208984,52.0,132.78807067871094,-0.0,273.2452697753906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398518562316894,0.279644101858139,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227256298065186,0.1158049702644348,0.1101829633116722,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441222906112671,0.1874372363090515,0.1313366442918777,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817415356636047,0.0973431468009948,0.0930153056979179,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629162669181824,0.137403205037117,0.6202726364135742,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,292.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836205065250397,1.0,1.0,0.0,1.0,-1.4815515279769895,1.481549620628357,1.811597940104548e-06,1.1368120908737185,0.0,0.0,0.0,38.44548034667969,40.0,132.78370666503906,-0.0,282.3840637207031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467444181442261,0.278726577758789,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267709970474243,0.1175501346588134,0.1118156090378761,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478384017944336,0.1894340366125106,0.1327200680971145,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838197708129883,0.0978840738534927,0.0935065001249313,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657176852226257,0.1384937465190887,0.6250949501991272,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,292.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842476665973663,1.0,1.0,0.0,1.0,-1.4904632568359375,1.4904614686965942,1.831874328672712e-06,1.1439675092697144,0.0,0.0,0.0,38.45885467529297,43.0,132.30734252929688,-0.0,286.36688232421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467444181442261,0.278726577758789,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267709970474243,0.1175501346588134,0.1118156090378761,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478384017944336,0.1894340366125106,0.1327200680971145,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838197708129883,0.0978840738534927,0.0935065001249313,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657176852226257,0.1384937465190887,0.6250949501991272,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,292.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842476665973663,1.0,1.0,0.0,1.0,-1.4904632568359375,1.4904614686965942,1.831874328672712e-06,1.1439675092697144,0.0,0.0,0.0,38.45885467529297,43.0,132.30734252929688,-0.0,286.36688232421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551994562149048,0.2792945206165313,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297316789627075,0.119384691119194,0.1135302782058715,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502050638198853,0.1914985477924347,0.1341490298509597,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848317980766296,0.098520241677761,0.0940869525074958,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673435211181641,0.1396973133087158,0.6303611397743225,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,292.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863560020923614,1.0,1.0,0.0,1.0,-1.5019313097000122,1.5019294023513794,1.8578692788651097e-06,1.1528797149658203,0.0,0.0,0.0,38.760101318359375,46.0,131.68896484375,-0.0,292.282958984375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551994562149048,0.2792945206165313,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297316789627075,0.119384691119194,0.1135302782058715,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502050638198853,0.1914985477924347,0.1341490298509597,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848317980766296,0.098520241677761,0.0940869525074958,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673435211181641,0.1396973133087158,0.6303611397743225,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,292.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863560020923614,1.0,1.0,0.0,1.0,-1.5019313097000122,1.5019294023513794,1.8578692788651097e-06,1.1528797149658203,0.0,0.0,0.0,38.760101318359375,46.0,131.68896484375,-0.0,292.282958984375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641077876091003,0.2820733189582824,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314609885215759,0.1216602697968483,0.1155441030859947,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508036732673645,0.1939725577831268,0.1357797384262085,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846966743469238,0.0996013432741165,0.0949704349040985,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675461173057556,0.1413560956716537,0.6371355056762695,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,292.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895200848579407,1.0,1.0,0.0,1.0,-1.5188325643539429,1.51883065700531,1.896770072562504e-06,1.166159749031067,0.0,0.0,0.0,39.5346794128418,49.0,131.61160278320312,-0.0,302.0005187988281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641077876091003,0.2820733189582824,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314609885215759,0.1216602697968483,0.1155441030859947,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508036732673645,0.1939725577831268,0.1357797384262085,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846966743469238,0.0996013432741165,0.0949704349040985,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675461173057556,0.1413560956716537,0.6371355056762695,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,292.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895200848579407,1.0,1.0,0.0,1.0,-1.5188325643539429,1.51883065700531,1.896770072562504e-06,1.166159749031067,0.0,0.0,0.0,39.5346794128418,49.0,131.61160278320312,-0.0,302.0005187988281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736214935779571,0.2852399945259094,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340466380119324,0.1245827972888946,0.1181858107447624,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518652319908142,0.1970307379961013,0.1378349512815475,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858413815498352,0.1013362780213356,0.0964879989624023,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685863971710205,0.1436617076396942,0.6468996405601501,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,292.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936762869358063,1.0,1.0,0.0,1.0,-1.541813850402832,1.5418119430541992,1.950555542862276e-06,1.1842652559280396,0.0,0.0,0.0,40.49956893920898,52.0,131.802734375,-0.0,315.2924194335937,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736214935779571,0.2852399945259094,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340466380119324,0.1245827972888946,0.1181858107447624,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518652319908142,0.1970307379961013,0.1378349512815475,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858413815498352,0.1013362780213356,0.0964879989624023,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685863971710205,0.1436617076396942,0.6468996405601501,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,292.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936762869358063,1.0,1.0,0.0,1.0,-1.541813850402832,1.5418119430541992,1.950555542862276e-06,1.1842652559280396,0.0,0.0,0.0,40.49956893920898,52.0,131.802734375,-0.0,315.2924194335937,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.378566712141037,0.2870373427867889,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355155348777771,0.1262360662221908,0.1197023391723632,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524304032325745,0.1987239867448806,0.1389879286289215,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867186427116394,0.1023980602622032,0.0974449589848518,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692679762840271,0.1450029164552688,0.6526986360549927,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,292.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960949838161468,1.0,1.0,0.0,1.0,-1.5552856922149658,1.5552836656570437,1.982548837986542e-06,1.1948904991149902,0.0,0.0,0.0,41.061824798583984,52.0,131.94874572753906,-0.0,323.2400207519531,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836169242858886,0.2890028059482574,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370380163192749,0.1279987096786499,0.1213293448090553,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529624342918396,0.2005079984664917,0.140209287405014,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877186298370361,0.1035702228546142,0.098513625562191,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699896097183228,0.1464491635560989,0.6590052843093872,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,292.6266784667969,297.65234375,290.50665283203125,1.0,0.2987218201160431,1.0,1.0,0.0,1.0,-1.569918155670166,1.5699161291122437,2.01768261831603e-06,1.2064355611801147,0.0,0.0,0.0,41.68012619018555,55.0,132.10601806640625,-0.0,332.0315246582031,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939878642559051,0.2934432625770569,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401532530784607,0.1318160891532898,0.1248753443360328,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538671731948853,0.2043142020702362,0.1428291648626327,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899603605270386,0.1062076017260551,0.1009448394179344,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714580297470093,0.149615466594696,0.6729303002357483,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,292.7200927734375,297.6741943359375,290.60211181640625,1.0,0.3045447468757629,1.0,1.0,0.0,1.0,-1.6022862195968628,1.6022841930389404,2.096813432217459e-06,1.2319802045822144,0.0,0.0,0.0,43.08364486694336,58.0,132.4169158935547,-0.0,352.09735107421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939878642559051,0.2934432625770569,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401532530784607,0.1318160891532898,0.1248753443360328,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538671731948853,0.2043142020702362,0.1428291648626327,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899603605270386,0.1062076017260551,0.1009448394179344,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714580297470093,0.149615466594696,0.6729303002357483,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,292.7200927734375,297.6741943359375,290.60211181640625,1.0,0.3045447468757629,1.0,1.0,0.0,1.0,-1.6022862195968628,1.6022841930389404,2.096813432217459e-06,1.2319802045822144,0.0,0.0,0.0,43.08364486694336,58.0,132.4169158935547,-0.0,352.09735107421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046735465526581,0.2985061705112457,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433093786239624,0.1359833627939224,0.1287671029567718,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545590043067932,0.2084023058414459,0.1456557065248489,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924296617507935,0.1091931164264679,0.1037213429808616,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729085087776184,0.153100237250328,0.6883634328842163,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,292.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110410869121551,1.0,1.0,0.0,1.0,-1.6382910013198853,1.6382888555526731,2.1871117041882826e-06,1.2603918313980105,0.0,0.0,0.0,44.69893264770508,61.0,132.68917846679688,-0.0,375.427490234375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046735465526581,0.2985061705112457,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433093786239624,0.1359833627939224,0.1287671029567718,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545590043067932,0.2084023058414459,0.1456557065248489,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924296617507935,0.1091931164264679,0.1037213429808616,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729085087776184,0.153100237250328,0.6883634328842163,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,292.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110410869121551,1.0,1.0,0.0,1.0,-1.6382910013198853,1.6382888555526731,2.1871117041882826e-06,1.2603918313980105,0.0,0.0,0.0,44.69893264770508,61.0,132.68917846679688,-0.0,375.427490234375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156486690044403,0.3040778040885925,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465198636054993,0.1404722183942794,0.1329728066921234,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551098108291626,0.2127476185560226,0.1486681550741195,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951049566268921,0.1124952360987663,0.1068081706762313,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743632197380066,0.1568688601255417,0.7051227688789368,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,292.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181206583976745,1.0,1.0,0.0,1.0,-1.6774722337722778,1.6774699687957764,2.2880938104208326e-06,1.2912957668304443,0.0,0.0,0.0,46.50725555419922,64.0,132.90518188476562,-0.0,402.0141296386719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
