time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156486690044403,0.3040778040885925,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465198636054993,0.1404722183942794,0.1329728066921234,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551098108291626,0.2127476185560226,0.1486681550741195,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951049566268921,0.1124952360987663,0.1068081706762313,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743632197380066,0.1568688601255417,0.7051227688789368,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,292.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181206583976745,1.0,1.0,0.0,1.0,-1.6774722337722778,1.6774699687957764,2.2880938104208326e-06,1.2912957668304443,0.0,0.0,0.0,46.50725555419922,64.0,132.90518188476562,-0.0,402.0141296386719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269066452980041,0.3100089132785797,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498443722724915,0.1452627927064895,0.1374700218439102,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556331396102905,0.2173338085412979,0.1518526077270507,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980177164077759,0.1160915717482566,0.1101803556084632,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758956551551819,0.1608979403972625,0.7230834364891052,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,293.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256956338882446,1.0,1.0,0.0,1.0,-1.7194299697875977,1.7194275856018066,2.3993629838514607e-06,1.3243656158447266,0.0,0.0,0.0,48.48318862915039,67.0,133.06314086914062,-0.0,431.84814453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269066452980041,0.3100089132785797,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498443722724915,0.1452627927064895,0.1374700218439102,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556331396102905,0.2173338085412979,0.1518526077270507,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980177164077759,0.1160915717482566,0.1101803556084632,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758956551551819,0.1608979403972625,0.7230834364891052,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,293.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256956338882446,1.0,1.0,0.0,1.0,-1.7194299697875977,1.7194275856018066,2.3993629838514607e-06,1.3243656158447266,0.0,0.0,0.0,48.48318862915039,67.0,133.06314086914062,-0.0,431.84814453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326441884040832,0.3130683004856109,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515698075294495,0.1477683782577514,0.1398245245218277,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559172749519348,0.2197149693965912,0.1535072475671768,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699576199054718,0.1179966107010841,0.1119694113731384,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767151594161987,0.1630066186189651,0.7324944138526917,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,293.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296481072902679,1.0,1.0,0.0,1.0,-1.7413619756698608,1.7413594722747805,2.4588098312960938e-06,1.341639757156372,0.0,0.0,0.0,49.52727508544922,67.0,133.12161254882812,-0.0,448.0013122558594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384563267230987,0.3161647915840149,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533513307571411,0.1503462195396423,0.1422480046749115,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562363982200623,0.2221538871526718,0.155202567577362,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012127041816711,0.1199713498353958,0.1138252392411232,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775862216949463,0.1651766300201416,0.7421838641166687,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,293.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336995840072632,1.0,1.0,0.0,1.0,-1.7638869285583496,1.763884425163269,2.520779162296094e-06,1.3593722581863403,0.0,0.0,0.0,50.60436630249024,70.0,133.16761779785156,-0.0,464.9857177734375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503134787082672,0.3224077820777893,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571168541908264,0.1557172685861587,0.1472998708486557,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570263981819153,0.2272040843963623,0.1587141156196594,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047418355941772,0.1241278648376464,0.1177344545722007,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795211672782898,0.1696989685297012,0.7623869180679321,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,293.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420733511447906,1.0,1.0,0.0,1.0,-1.810615301132202,1.810612678527832,2.652280500115012e-06,1.3961275815963743,0.0,0.0,0.0,52.846824645996094,73.0,133.22662353515625,-0.0,501.493408203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503134787082672,0.3224077820777893,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571168541908264,0.1557172685861587,0.1472998708486557,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570263981819153,0.2272040843963623,0.1587141156196594,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047418355941772,0.1241278648376464,0.1177344545722007,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795211672782898,0.1696989685297012,0.7623869180679321,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,293.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420733511447906,1.0,1.0,0.0,1.0,-1.810615301132202,1.810612678527832,2.652280500115012e-06,1.3961275815963743,0.0,0.0,0.0,52.846824645996094,73.0,133.22662353515625,-0.0,501.493408203125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624941349029541,0.3286167681217193,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612034678459167,0.1613706350326538,0.1526190191507339,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580893278121948,0.232480838894844,0.1623836457729339,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086398005485535,0.1285548955202102,0.1219004914164543,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817709445953369,0.174460306763649,0.7836634516716003,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,293.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507652282714844,1.0,1.0,0.0,1.0,-1.8594145774841309,1.8594117164611816,2.7938208404520992e-06,1.4344651699066162,0.0,0.0,0.0,55.18804168701172,76.0,133.24855041503906,-0.0,541.4478149414062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624941349029541,0.3286167681217193,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612034678459167,0.1613706350326538,0.1526190191507339,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580893278121948,0.232480838894844,0.1623836457729339,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086398005485535,0.1285548955202102,0.1219004914164543,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817709445953369,0.174460306763649,0.7836634516716003,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,293.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507652282714844,1.0,1.0,0.0,1.0,-1.8594145774841309,1.8594117164611816,2.7938208404520992e-06,1.4344651699066162,0.0,0.0,0.0,55.18804168701172,76.0,133.24855041503906,-0.0,541.4478149414062,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475017786026001,0.3346944451332092,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656623721122742,0.1673057973384857,0.1582037806510925,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594911098480225,0.2379843592643737,0.1662104874849319,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128271460533142,0.1332511454820633,0.1263209134340286,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843906283378601,0.1794606745243072,0.8060077428817749,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,293.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597386181354522,1.0,1.0,0.0,1.0,-1.910151958465576,1.9101489782333367,2.945492951766937e-06,1.4742717742919922,0.0,0.0,0.0,57.60968780517578,79.0,133.24110412597656,-0.0,584.9752197265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475017786026001,0.3346944451332092,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656623721122742,0.1673057973384857,0.1582037806510925,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594911098480225,0.2379843592643737,0.1662104874849319,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128271460533142,0.1332511454820633,0.1263209134340286,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843906283378601,0.1794606745243072,0.8060077428817749,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,293.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597386181354522,1.0,1.0,0.0,1.0,-1.910151958465576,1.9101489782333367,2.945492951766937e-06,1.4742717742919922,0.0,0.0,0.0,57.60968780517578,79.0,133.24110412597656,-0.0,584.9752197265625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.41173421014959e-21,-3.205867105074795e-21,-3.2058669031264032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.9990000128746032,0.482726126909256,0.3382524847984314,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.7685419321060181,0.1710126250982284,0.1616915464401245,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.8605203032493591,0.2414052784442901,0.1685887277126312,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.7154601216316223,0.1362062692642212,0.1291025429964065,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.7861633896827698,0.1825848221778869,0.8199658393859863,291.3254089355469,286.30859375,291.4328308105469,286.0093078613281,293.4301452636719,297.8333740234375,291.3316955566406,1.0,0.3652607202529907,1.0,1.0,0.0,1.0,-1.94156813621521,1.9415651559829712,3.04168270304217e-06,1.4988914728164673,0.9844624400138856,0.9844624400138856,0.0,59.09848785400391,79.0,133.2253875732422,-0.0,612.9464111328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.001288692234084,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825042077966e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.104224015260115e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2981872558594,0.9990000128746032,0.485135942697525,0.3410322964191437,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53887939453125,0.7699735164642334,0.1726342439651489,0.1639268547296524,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.41162109375,0.8606324195861816,0.2422743886709213,0.1700413525104522,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6453857421875,0.7167564034461975,0.1375032812356948,0.130893662571907,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5118408203125,0.7868368029594421,0.1837412267923355,0.8287733197212219,289.3581237792969,286.23638916015625,291.4700012207031,286.0215759277344,293.46734619140625,297.82391357421875,288.8206787109375,1.0,0.3689411878585815,1.0,1.0,0.0,1.0,-1.9620680809021,1.9620649814605715,3.1054748887981987e-06,1.5150115489959717,0.9830652475357056,0.9830652475357056,0.0,60.176753997802734,82.0,9392.9287109375,-0.0,631.9932861328125,1.0,283.2046813964844,290.21502685546875,289.05035400390625,289.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,1492.2559814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.022324489429593,1.0,0.0,0.0,0.8002968430519104,0.8003028631210327,6.352875914217293e-08,4.224363803863525,4.224353790283203,1.0132828720088582e-05,0.0,0.0,-0.0,3957.00634765625,0.0,16.577863693237305,1889.047607421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78936767578125,0.9990000128746032,0.4755028784275055,0.3548860251903534,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.7597591876983643,0.17023466527462,0.1638714522123336,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.8469648361206055,0.236416757106781,0.1684413254261016,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.7071484327316284,0.1355450451374054,0.1308564394712448,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612670898437,0.7749702334403992,0.1802504956722259,0.824847936630249,286.8099365234375,286.2139892578125,291.51666259765625,286.036865234375,293.5140380859375,297.70294189453125,286.6455383300781,1.0,0.3729897141456604,1.0,1.0,0.0,1.0,-1.9719913005828853,1.9719882011413568,3.137192834401503e-06,1.5232011079788208,0.9601044654846193,0.9601044654846193,0.0,63.29970169067383,82.0,11180.154296875,-0.0,650.0665893554688,1.0,283.1854553222656,286.6875915527344,290.0943603515625,290.7752990722656,293.1499938964844,293.1499938964844,283.1499938964844,2337.846435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1832720339298248,1.0,0.0,0.0,0.992152214050293,0.9921541810035706,6.662768470278024e-08,4.264691352844238,4.264681339263916,9.796447557164356e-06,0.0,0.0,-0.0,3829.308837890625,0.0,30.2216796875,1895.26904296875,0.0,0.0,0.2534209191799164,1.0,0.0,3.0,1.0,0.0
12126360,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.9990000128746032,0.4625538885593414,0.3769157230854034,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.7411580085754395,0.1666189730167389,0.1610950827598571,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8239589929580688,0.2291232347488403,0.1638511717319488,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.687983512878418,0.1325842142105102,0.1286197304725647,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.7538167238235474,0.1751989126205444,0.8059556484222412,285.9732971191406,286.1398620605469,291.5633239746094,286.05206298828125,293.5606994628906,297.5567321777344,285.9129333496094,1.0,0.3760643303394317,1.0,1.0,0.0,1.0,-1.9642406702041624,1.9642375707626345,3.1131917239690665e-06,1.5173401832580566,0.9507226943969728,0.9507226943969728,0.0,67.88613891601562,70.0,11801.287109375,-0.0,659.4224243164062,1.0,283.17022705078125,285.64404296875,290.4948425292969,291.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,3786.994873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564162850379944,1.0,0.0,0.0,1.2498109340667725,1.249813675880432,1.0427255858758144e-07,4.265887260437012,4.2658772468566895,9.786244845599867e-06,0.0,0.0,-0.0,3864.304931640625,0.0,60.44215774536133,1895.4320068359373,0.0,204.3172149658203,0.3191989064216614,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480234980583191,0.3953650593757629,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.7250226736068726,0.162812054157257,0.1573767960071563,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.8023296594619751,0.22182497382164,0.1583529412746429,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.6707044839859009,0.1294106245040893,0.1255757510662078,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.734938383102417,0.1695232391357422,0.7801265716552734,285.54351806640625,286.1137084960937,291.6202087402344,286.0704650878906,293.6175231933594,297.3995056152344,285.51226806640625,1.0,0.3758951723575592,1.0,1.0,0.0,1.0,-1.9406691789627075,1.9406660795211792,3.040222281924798e-06,1.4990952014923096,0.942152500152588,0.942152500152588,0.0,71.520263671875,70.0,12311.4873046875,-0.0,653.3032836914062,1.0,283.1585693359375,285.140380859375,290.2921142578125,291.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,5942.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000696182250977,1.0,0.0,0.0,1.553999662399292,1.5540039539337158,1.611378337429415e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.220458984375,0.0,116.46480560302734,1895.43701171875,0.0,507.1358337402344,0.3908549845218658,1.0,0.0,3.0,1.0,0.0
12126480,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.9989430904388428,0.4404288828372955,0.4007551670074463,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.7180584669113159,0.1609219312667846,0.1553923189640045,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.7924701571464539,0.2182723134756088,0.1555330008268356,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.6633990406990051,0.1277898550033569,0.12391047924757,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.7265701293945312,0.1664690822362899,0.7654001712799072,285.3793640136719,286.14678955078125,291.6566772460937,286.0821533203125,293.6539611816406,297.3230285644531,285.356689453125,1.0,0.3744837641716003,1.0,1.0,0.0,1.0,-1.9218225479125977,1.9218195676803589,2.9826053378201323e-06,1.484524130821228,0.936146080493927,0.936146080493927,0.0,72.76192474365234,58.0,12488.03125,-0.0,642.9807739257812,1.0,283.1545104980469,284.9483642578125,290.0418701171875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,7342.8154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593305230140686,1.0,0.0,0.0,1.7186899185180664,1.718695044517517,1.9710087428848053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.327880859375,0.0,157.81492614746094,1895.4371337890625,0.0,726.6023559570312,0.4339565336704254,1.0,0.0,3.0,1.0,0.0
12126540,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9864395260810852,0.4302152991294861,0.3890216052532196,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7081573605537415,0.1578222960233688,0.1519441306591034,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7786610126495361,0.2122075110673904,0.1506180018186569,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6534867286682129,0.1249747350811958,0.120863102376461,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.713405430316925,0.1607000827789306,0.736555278301239,285.1014099121094,286.1499938964844,291.75,286.11187744140625,293.7471923828125,297.2242431640625,285.0890197753906,1.0,0.3667327463626861,1.0,1.0,0.0,1.0,-1.85925841331482,1.85925555229187,2.7947387479798635e-06,1.4353443384170532,0.9204012155532836,0.9204012155532836,0.0,73.1244125366211,46.0,12656.55859375,-0.0,598.102294921875,1.0,283.1506652832031,284.620849609375,289.4205627441406,290.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,11219.5419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178374290466309,1.0,0.0,0.0,2.0916285514831543,2.091636180877685,2.919190649208758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.115234375,0.0,285.9288635253906,1895.4371337890625,0.0,1032.5755615234375,0.5253193974494934,1.0,0.0,3.0,1.0,0.0
12126600,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9864395260810852,0.4302152991294861,0.3890216052532196,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7081573605537415,0.1578222960233688,0.1519441306591034,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7786610126495361,0.2122075110673904,0.1506180018186569,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6534867286682129,0.1249747350811958,0.120863102376461,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.713405430316925,0.1607000827789306,0.736555278301239,285.1014099121094,286.1499938964844,291.75,286.11187744140625,293.7471923828125,297.2242431640625,285.0890197753906,1.0,0.3667327463626861,1.0,1.0,0.0,1.0,-1.85925841331482,1.85925555229187,2.7947387479798635e-06,1.4353443384170532,0.9204012155532836,0.9204012155532836,0.0,73.1244125366211,46.0,12656.55859375,-0.0,598.102294921875,1.0,283.1506652832031,284.620849609375,289.4205627441406,290.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,11219.5419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178374290466309,1.0,0.0,0.0,2.0916285514831543,2.091636180877685,2.919190649208758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.115234375,0.0,285.9288635253906,1895.4371337890625,0.0,1032.5755615234375,0.5253193974494934,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985869526863098,0.4272064864635467,0.3849290013313293,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192923426628113,0.1567665189504623,0.1502861529588699,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7892471551895142,0.2090961784124374,0.147845834493637,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6633843779563904,0.1238185167312622,0.1191858723759651,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209947109222412,0.1574202328920364,0.7182555198669434,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,293.8404846191406,297.19586181640625,284.9541931152344,1.0,0.3563853204250335,1.0,1.0,0.0,1.0,-1.825017333030701,1.8250147104263303,2.6947543574351585e-06,1.4083003997802734,0.9038008451461792,0.9038008451461792,0.0,66.84046173095703,34.0,12782.587890625,-0.0,554.4111938476562,1.0,283.15008544921875,284.44952392578125,289.0794677734375,290.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,14948.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003726124763489,1.0,0.0,0.0,2.3708574771881104,2.3708674907684326,3.750629957721685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0341796875,0.0,419.00006103515625,1895.4371337890625,0.0,930.876953125,0.5940375328063965,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9985869526863098,0.4272064864635467,0.3849290013313293,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7192923426628113,0.1567665189504623,0.1502861529588699,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7892471551895142,0.2090961784124374,0.147845834493637,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6633843779563904,0.1238185167312622,0.1191858723759651,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7209947109222412,0.1574202328920364,0.7182555198669434,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,293.8404846191406,297.19586181640625,284.9541931152344,1.0,0.3563853204250335,1.0,1.0,0.0,1.0,-1.825017333030701,1.8250147104263303,2.6947543574351585e-06,1.4083003997802734,0.9038008451461792,0.9038008451461792,0.0,66.84046173095703,34.0,12782.587890625,-0.0,554.4111938476562,1.0,283.15008544921875,284.44952392578125,289.0794677734375,290.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,14948.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003726124763489,1.0,0.0,0.0,2.3708574771881104,2.3708674907684326,3.750629957721685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0341796875,0.0,419.00006103515625,1895.4371337890625,0.0,930.876953125,0.5940375328063965,1.0,0.0,3.0,1.0,0.0
12126780,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299530684947967,0.3601193130016327,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353173494338989,0.1570636481046676,0.15004862844944,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064442873001099,0.2076346725225448,0.1464114040136337,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795539259910583,0.1238190531730651,0.1187044978141784,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341828942298889,0.155800849199295,0.7082187533378601,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,293.9337463378906,297.2065734863281,284.8723449707031,1.0,0.3437541425228119,1.0,1.0,0.0,1.0,-1.7806079387664795,1.780605435371399,2.5686747449071845e-06,1.3735228776931765,0.8866192102432251,0.8866192102432251,0.0,59.81643295288086,25.0,12770.2822265625,-0.0,503.3323364257813,1.0,283.1499938964844,284.3449401855469,288.994384765625,289.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18285.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620105266571045,1.0,0.0,0.0,2.568675756454468,2.568687677383423,4.402627382660285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.62890625,0.0,536.7650146484375,1895.4371337890625,0.0,738.5093994140625,0.6372166872024536,1.0,0.0,3.0,1.0,0.0
12126840,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4299530684947967,0.3601193130016327,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7353173494338989,0.1570636481046676,0.15004862844944,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064442873001099,0.2076346725225448,0.1464114040136337,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6795539259910583,0.1238190531730651,0.1187044978141784,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341828942298889,0.155800849199295,0.7082187533378601,284.8768920898437,286.14520263671875,291.9366760253906,286.170166015625,293.9337463378906,297.2065734863281,284.8723449707031,1.0,0.3437541425228119,1.0,1.0,0.0,1.0,-1.7806079387664795,1.780605435371399,2.5686747449071845e-06,1.3735228776931765,0.8866192102432251,0.8866192102432251,0.0,59.81643295288086,25.0,12770.2822265625,-0.0,503.3323364257813,1.0,283.1499938964844,284.3449401855469,288.994384765625,289.9205627441406,293.1499938964844,293.1499938964844,283.1499938964844,18285.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620105266571045,1.0,0.0,0.0,2.568675756454468,2.568687677383423,4.402627382660285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.62890625,0.0,536.7650146484375,1895.4371337890625,0.0,738.5093994140625,0.6372166872024536,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.4342275261878967,0.344546377658844,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459314465522766,0.1575764417648315,0.1502951830625534,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173825740814209,0.2072982341051101,0.1459963917732238,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6905021667480469,0.1241458356380462,0.1187856718897819,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7434344291687012,0.1554637402296066,0.7054018974304199,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,293.9803771972656,297.2253112792969,284.8514709472656,1.0,0.3371828198432922,1.0,1.0,0.0,1.0,-1.7584199905395508,1.7584174871444702,2.506859118511784e-06,1.3560080528259275,0.8781984448432922,0.8781984448432922,0.0,56.06499099731445,25.0,12712.9091796875,-0.0,477.9430847167969,1.0,283.1499938964844,284.3197631835937,289.0080261230469,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19268.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441137552261353,1.0,0.0,0.0,2.606421947479248,2.6064343452453613,4.532969057891023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.872802734375,0.0,563.1380004882812,1895.4371337890625,0.0,662.4847412109375,0.6493688821792603,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399591088294983,0.3276397883892059,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588508725166321,0.1582852303981781,0.1507401168346405,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298521041870117,0.2071625292301178,0.1457346975803375,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.703498125076294,0.1246528401970863,0.1190472468733787,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549616098403931,0.1554021537303924,0.7038766741752625,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,294.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304621577262878,1.0,1.0,0.0,1.0,-1.7368221282958984,1.736819624900818,2.4475525606249e-06,1.338950753211975,0.8693344593048096,0.8693344593048096,0.0,52.21834945678711,28.0,12659.912109375,-0.0,453.2104187011719,1.0,283.1499938964844,284.2998962402344,289.04254150390625,289.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,20187.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293923020362854,1.0,0.0,0.0,2.638007402420044,2.6380202770233154,4.643499380563299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.47607421875,0.0,586.287353515625,1895.4371337890625,0.0,605.816162109375,0.6545486450195312,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536519050598144,0.3012541532516479,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830879092216492,0.1601940691471099,0.15219746530056,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519725799560547,0.2073763757944107,0.1456300616264343,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725375771522522,0.1261271685361862,0.1201041638851165,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766005992889404,0.1559901088476181,0.7045460939407349,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,294.12030029296875,297.32342529296875,284.8309326171875,1.0,0.321441650390625,1.0,1.0,0.0,1.0,-1.7088243961334229,1.7088220119476318,2.3716822852293262e-06,1.316614270210266,0.8523459434509277,0.8523459434509277,0.0,46.68501281738281,31.0,12599.6025390625,-0.0,420.3966064453125,1.0,283.1499938964844,284.29376220703125,289.13592529296875,290.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,21117.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109208822250366,1.0,0.0,0.0,2.6326165199279785,2.632629632949829,4.624540395070653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.422119140625,0.0,588.1651611328125,1895.4371337890625,0.0,541.5828247070312,0.6540066599845886,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536519050598144,0.3012541532516479,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830879092216492,0.1601940691471099,0.15219746530056,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519725799560547,0.2073763757944107,0.1456300616264343,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725375771522522,0.1261271685361862,0.1201041638851165,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766005992889404,0.1559901088476181,0.7045460939407349,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,294.12030029296875,297.32342529296875,284.8309326171875,1.0,0.321441650390625,1.0,1.0,0.0,1.0,-1.7088243961334229,1.7088220119476318,2.3716822852293262e-06,1.316614270210266,0.8523459434509277,0.8523459434509277,0.0,46.68501281738281,31.0,12599.6025390625,-0.0,420.3966064453125,1.0,283.1499938964844,284.29376220703125,289.13592529296875,290.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,21117.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109208822250366,1.0,0.0,0.0,2.6326165199279785,2.632629632949829,4.624540395070653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.422119140625,0.0,588.1651611328125,1895.4371337890625,0.0,541.5828247070312,0.6540066599845886,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678775370121002,0.2809973359107971,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056619763374329,0.1626177281141281,0.1542354524135589,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724297881126404,0.208089217543602,0.1459438502788543,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442632913589478,0.1280834525823593,0.1217089369893074,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.797037661075592,0.1572921723127365,0.7089998722076416,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,294.2135925292969,297.3955993652344,284.8515625,1.0,0.3157052099704742,1.0,1.0,0.0,1.0,-1.6945934295654297,1.6945911645889282,2.333571046619909e-06,1.3051713705062866,0.8360165357589722,0.8360165357589722,0.0,42.87932205200195,49.0,12603.0126953125,-0.0,401.2319030761719,1.0,283.1499938964844,284.3159484863281,289.2256774902344,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,21330.90625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054064989089966,1.0,0.0,0.0,2.578859329223633,2.578871965408325,4.437605127805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30322265625,0.0,558.5072631835938,1895.4371337890625,0.0,523.78759765625,0.6418808698654175,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678775370121002,0.2809973359107971,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056619763374329,0.1626177281141281,0.1542354524135589,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724297881126404,0.208089217543602,0.1459438502788543,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442632913589478,0.1280834525823593,0.1217089369893074,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.797037661075592,0.1572921723127365,0.7089998722076416,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,294.2135925292969,297.3955993652344,284.8515625,1.0,0.3157052099704742,1.0,1.0,0.0,1.0,-1.6945934295654297,1.6945911645889282,2.333571046619909e-06,1.3051713705062866,0.8360165357589722,0.8360165357589722,0.0,42.87932205200195,49.0,12603.0126953125,-0.0,401.2319030761719,1.0,283.1499938964844,284.3159484863281,289.2256774902344,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,21330.90625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054064989089966,1.0,0.0,0.0,2.578859329223633,2.578871965408325,4.437605127805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.30322265625,0.0,558.5072631835938,1895.4371337890625,0.0,523.78759765625,0.6418808698654175,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480147123336792,0.2807945311069488,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103562593460083,0.1654624342918396,0.1568246632814407,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.874078631401062,0.2092170417308807,0.1466569900512695,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.748542070388794,0.1304351538419723,0.123839758336544,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001373410224915,0.1590859144926071,0.7165504693984985,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,294.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187274932861328,1.0,1.0,0.0,1.0,-1.7099162340164185,1.7099138498306274,2.3738271011097822e-06,1.316851258277893,0.8207440972328186,0.8207440972328186,0.0,43.16319274902344,67.0,12766.740234375,-0.0,410.7853088378906,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078923106193542,1.0,0.0,0.0,2.495504856109619,2.4955170154571533,4.155374995207241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.97705078125,0.0,511.5264892578125,1895.4371337890625,0.0,531.7340698242188,0.6226223111152649,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480147123336792,0.2807945311069488,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103562593460083,0.1654624342918396,0.1568246632814407,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.874078631401062,0.2092170417308807,0.1466569900512695,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.748542070388794,0.1304351538419723,0.123839758336544,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001373410224915,0.1590859144926071,0.7165504693984985,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,294.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187274932861328,1.0,1.0,0.0,1.0,-1.7099162340164185,1.7099138498306274,2.3738271011097822e-06,1.316851258277893,0.8207440972328186,0.8207440972328186,0.0,43.16319274902344,67.0,12766.740234375,-0.0,410.7853088378906,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078923106193542,1.0,0.0,0.0,2.495504856109619,2.4955170154571533,4.155374995207241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.97705078125,0.0,511.5264892578125,1895.4371337890625,0.0,531.7340698242188,0.6226223111152649,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875556826591491,0.2984769344329834,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989376783370972,0.1686365902423858,0.1598687171936035,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585208058357239,0.210697203874588,0.1477163434028625,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390387654304504,0.1330960243940353,0.1264048963785171,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870634198188782,0.1610976606607437,0.7259654402732849,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,294.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285814821720123,1.0,1.0,0.0,1.0,-1.7504448890686035,1.750442385673523,2.483316620782716e-06,1.348501205444336,0.8070136308670044,0.8070136308670044,0.0,47.075870513916016,85.0,13079.65234375,-0.0,446.2048950195313,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147618055343628,1.0,0.0,0.0,2.396045684814453,2.396056890487671,3.830747346000863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18359375,0.0,457.65338134765625,1895.4371337890625,0.0,554.342529296875,0.6023829579353333,1.0,0.0,3.0,1.0,0.0
