time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875556826591491,0.2984769344329834,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989376783370972,0.1686365902423858,0.1598687171936035,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585208058357239,0.210697203874588,0.1477163434028625,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390387654304504,0.1330960243940353,0.1264048963785171,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870634198188782,0.1610976606607437,0.7259654402732849,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,294.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285814821720123,1.0,1.0,0.0,1.0,-1.7504448890686035,1.750442385673523,2.483316620782716e-06,1.348501205444336,0.8070136308670044,0.8070136308670044,0.0,47.075870513916016,85.0,13079.65234375,-0.0,446.2048950195313,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147618055343628,1.0,0.0,0.0,2.396045684814453,2.396056890487671,3.830747346000863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18359375,0.0,457.65338134765625,1895.4371337890625,0.0,554.342529296875,0.6023829579353333,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893802404403686,0.3125806152820587,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891716957092285,0.1703178137540817,0.1615290194749832,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469575643539429,0.2115462571382522,0.1483577638864517,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310754656791687,0.134517639875412,0.1278217881917953,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765935063362122,0.1621194332838058,0.7310160398483276,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,294.4470520019531,297.473876953125,285.02203369140625,1.0,0.3355925679206848,1.0,1.0,0.0,1.0,-1.7779030799865725,1.7779005765914917,2.559272388680256e-06,1.3699908256530762,0.8009252548217773,0.8009252548217773,0.0,50.239742279052734,85.0,13286.986328125,-0.0,472.6207275390625,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,20204.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192882418632507,1.0,0.0,0.0,2.3558077812194824,2.355818748474121,3.703164850321629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.60205078125,0.0,437.3683166503906,1895.4371337890625,0.0,569.7741088867188,0.5933074951171875,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900029599666595,0.3294978439807892,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779251933097839,0.1720529049634933,0.1632684022188186,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342360258102417,0.2124556452035904,0.1490633189678192,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218356728553772,0.1359883695840835,0.1293150186538696,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647559642791748,0.1631319671869278,0.7361748814582825,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,294.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437517583370209,1.0,1.0,0.0,1.0,-1.8091347217559808,1.809132099151612,2.647358542162692e-06,1.39444100856781,0.7949342131614685,0.7949342131614685,0.0,54.16686630249024,88.0,13519.0751953125,-0.0,504.5982666015625,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,20014.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243695974349976,1.0,0.0,0.0,2.3192949295043945,2.319305658340454,3.589263428693812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.670654296875,0.0,419.3983154296875,1895.4371337890625,0.0,587.6194458007812,0.5850540399551392,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489535391330719,0.3562454283237457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633001208305359,0.1756401509046554,0.1668323725461959,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166856169700623,0.2144026756286621,0.1505475044250488,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090519666671753,0.1390279233455658,0.1323701739311218,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488000988960266,0.1651075482368469,0.7460967898368835,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,294.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569423854351043,1.0,1.0,0.0,1.0,-1.8629052639007568,1.862902402877808,2.8033894068357768e-06,1.4366830587387085,0.7845014929771423,0.7845014929771423,0.0,60.861942291259766,91.0,13939.1103515625,-0.0,561.844970703125,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19713.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356287360191345,1.0,0.0,0.0,2.253765344619751,2.2537755966186523,3.3893061868184304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.5966796875,0.0,388.6018371582031,1895.4371337890625,0.0,629.2036743164062,0.5703199505805969,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489535391330719,0.3562454283237457,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7633001208305359,0.1756401509046554,0.1668323725461959,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166856169700623,0.2144026756286621,0.1505475044250488,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090519666671753,0.1390279233455658,0.1323701739311218,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488000988960266,0.1651075482368469,0.7460967898368835,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,294.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569423854351043,1.0,1.0,0.0,1.0,-1.8629052639007568,1.862902402877808,2.8033894068357768e-06,1.4366830587387085,0.7845014929771423,0.7845014929771423,0.0,60.861942291259766,91.0,13939.1103515625,-0.0,561.844970703125,1.0,283.1499938964844,284.6200561523437,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19713.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356287360191345,1.0,0.0,0.0,2.253765344619751,2.2537755966186523,3.3893061868184304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.5966796875,0.0,388.6018371582031,1895.4371337890625,0.0,629.2036743164062,0.5703199505805969,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889338612556457,0.3783243596553802,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537833452224731,0.1793812960386276,0.17051662504673,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034110069274902,0.2165070474147796,0.1521250605583191,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999678611755371,0.1421962678432464,0.1355222016572952,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378003597259521,0.1671203821897506,0.7559276819229126,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,294.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687035143375397,1.0,1.0,0.0,1.0,-1.9113285541534424,1.9113256931304927,2.9482330319297034e-06,1.4746094942092896,0.7756088972091675,0.7756088972091675,0.0,66.8381576538086,94.0,14325.474609375,-0.0,615.860595703125,1.0,283.1499938964844,284.70001220703125,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546843945980072,1.0,0.0,0.0,2.1977014541625977,2.197711229324341,3.222780833311845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.898681640625,0.0,363.5374755859375,1895.4371337890625,0.0,673.5621337890625,0.557750403881073,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889338612556457,0.3783243596553802,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537833452224731,0.1793812960386276,0.17051662504673,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034110069274902,0.2165070474147796,0.1521250605583191,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999678611755371,0.1421962678432464,0.1355222016572952,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7378003597259521,0.1671203821897506,0.7559276819229126,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,294.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687035143375397,1.0,1.0,0.0,1.0,-1.9113285541534424,1.9113256931304927,2.9482330319297034e-06,1.4746094942092896,0.7756088972091675,0.7756088972091675,0.0,66.8381576538086,94.0,14325.474609375,-0.0,615.860595703125,1.0,283.1499938964844,284.70001220703125,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546843945980072,1.0,0.0,0.0,2.1977014541625977,2.197711229324341,3.222780833311845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.898681640625,0.0,363.5374755859375,1895.4371337890625,0.0,673.5621337890625,0.557750403881073,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886215329170227,0.3968937993049621,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475642561912537,0.1832799017429351,0.1743266433477401,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932797074317932,0.2187659740447998,0.1537945419549942,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939763426780701,0.1454945802688598,0.1387748420238495,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299742102622986,0.1692536622285843,0.7661211490631104,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,294.7740173339844,297.382568359375,285.32080078125,1.0,0.3793031871318817,1.0,1.0,0.0,1.0,-1.956356287002564,1.9563533067703247,3.086594460910419e-06,1.509814739227295,0.7682758569717407,0.7682758569717407,0.0,72.22344970703125,82.0,14694.26171875,-0.0,667.7830200195312,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569751262664795,1.0,0.0,0.0,2.150193929672241,2.150203227996826,3.084953448251327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.252197265625,0.0,343.1357727050781,1895.4371337890625,0.0,716.2923583984375,0.5471022725105286,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886215329170227,0.3968937993049621,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475642561912537,0.1832799017429351,0.1743266433477401,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932797074317932,0.2187659740447998,0.1537945419549942,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939763426780701,0.1454945802688598,0.1387748420238495,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299742102622986,0.1692536622285843,0.7661211490631104,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,294.7740173339844,297.382568359375,285.32080078125,1.0,0.3793031871318817,1.0,1.0,0.0,1.0,-1.956356287002564,1.9563533067703247,3.086594460910419e-06,1.509814739227295,0.7682758569717407,0.7682758569717407,0.0,72.22344970703125,82.0,14694.26171875,-0.0,667.7830200195312,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569751262664795,1.0,0.0,0.0,2.150193929672241,2.150203227996826,3.084953448251327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.252197265625,0.0,343.1357727050781,1895.4371337890625,0.0,716.2923583984375,0.5471022725105286,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902001619338989,0.3996893167495727,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510536313056946,0.1873148083686828,0.1781306117773056,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942926287651062,0.2211512774229049,0.15545454621315,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979147791862488,0.148901104927063,0.1419946551322937,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313537001609802,0.1715286970138549,0.7762593030929565,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,294.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832426965236664,1.0,1.0,0.0,1.0,-1.982334852218628,1.9823317527771,3.1685347039456246e-06,1.5304526090621948,0.7623459696769714,0.7623459696769714,0.0,73.55461120605469,70.0,14961.0078125,-0.0,692.7332763671875,1.0,283.1499938964844,284.8385009765625,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657325983047485,1.0,0.0,0.0,2.1105427742004395,2.1105520725250244,2.972225274788798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.60205078125,0.0,326.6547241210937,1895.4371337890625,0.0,755.361572265625,0.5382030010223389,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902001619338989,0.3996893167495727,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510536313056946,0.1873148083686828,0.1781306117773056,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942926287651062,0.2211512774229049,0.15545454621315,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979147791862488,0.148901104927063,0.1419946551322937,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313537001609802,0.1715286970138549,0.7762593030929565,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,294.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832426965236664,1.0,1.0,0.0,1.0,-1.982334852218628,1.9823317527771,3.1685347039456246e-06,1.5304526090621948,0.7623459696769714,0.7623459696769714,0.0,73.55461120605469,70.0,14961.0078125,-0.0,692.7332763671875,1.0,283.1499938964844,284.8385009765625,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657325983047485,1.0,0.0,0.0,2.1105427742004395,2.1105520725250244,2.972225274788798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.60205078125,0.0,326.6547241210937,1895.4371337890625,0.0,755.361572265625,0.5382030010223389,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925450682640075,0.3959493935108185,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559334635734558,0.1893854737281799,0.1800333112478256,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983097434043884,0.222388669848442,0.1562802791595459,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030296325683594,0.1506484001874923,0.1435962915420532,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349740266799927,0.172741413116455,0.7814024686813354,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,294.9140625,297.3832397460937,285.4137268066406,1.0,0.3833470940589905,1.0,1.0,0.0,1.0,-1.9892247915267944,1.9892215728759768,3.1905537980492227e-06,1.5359841585159302,0.7599520683288574,0.7599520683288574,0.0,72.85466766357422,70.0,15057.7421875,-0.0,695.8801879882812,1.0,283.1499938964844,284.8642883300781,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693748593330383,1.0,0.0,0.0,2.0930845737457275,2.0930936336517334,2.923256374742778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.771728515625,0.0,319.6075134277344,1895.4371337890625,0.0,772.2131958007812,0.5343013405799866,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959936738014221,0.389408677816391,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627208828926086,0.1914934813976287,0.1819455027580261,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043338060379028,0.2236559838056564,0.1571082919836044,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099130749702454,0.1524269431829452,0.1452016979455948,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403316497802734,0.1740142554044723,0.786681056022644,285.4344177246094,285.85186767578125,292.9633483886719,286.46221923828125,294.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824220299720764,1.0,1.0,0.0,1.0,-1.9929319620132449,1.9929287433624268,3.202515699740616e-06,1.5390135049819946,0.757598876953125,0.757598876953125,0.0,71.43241882324219,73.0,15137.50390625,-0.0,694.0308227539062,1.0,283.1499938964844,284.88677978515625,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572444498538971,1.0,0.0,0.0,2.077799797058105,2.077808856964112,2.8807181706724805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.093505859375,0.0,313.4116516113281,1895.4371337890625,0.0,786.6962890625,0.5308442711830139,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046061277389526,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.772971510887146,0.1958523541688919,0.1859508007764816,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122492432594299,0.2263096570968628,0.1588815152645111,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195475697517395,0.1561065018177032,0.1485755741596222,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480584383010864,0.1767730265855789,0.798417866230011,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,295.0540771484375,297.428955078125,285.4864501953125,1.0,0.383821040391922,1.0,1.0,0.0,1.0,-2.0096077919006348,2.009604454040528,3.255806177548948e-06,1.552095651626587,0.7541266083717346,0.7541266083717346,0.0,70.26679992675781,76.0,15347.78125,-0.0,703.52099609375,1.0,283.1499938964844,284.9328918457031,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771119594573975,1.0,0.0,0.0,2.051490545272827,2.051499366760254,2.808228316553141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.291015625,0.0,302.9392395019531,1895.4371337890625,0.0,809.219482421875,0.5248980522155762,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046061277389526,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.772971510887146,0.1958523541688919,0.1859508007764816,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8122492432594299,0.2263096570968628,0.1588815152645111,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195475697517395,0.1561065018177032,0.1485755741596222,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480584383010864,0.1767730265855789,0.798417866230011,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,295.0540771484375,297.428955078125,285.4864501953125,1.0,0.383821040391922,1.0,1.0,0.0,1.0,-2.0096077919006348,2.009604454040528,3.255806177548948e-06,1.552095651626587,0.7541266083717346,0.7541266083717346,0.0,70.26679992675781,76.0,15347.78125,-0.0,703.52099609375,1.0,283.1499938964844,284.9328918457031,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771119594573975,1.0,0.0,0.0,2.051490545272827,2.051499366760254,2.808228316553141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.291015625,0.0,302.9392395019531,1895.4371337890625,0.0,809.219482421875,0.5248980522155762,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134396553039551,0.3789625465869903,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812747359275818,0.2003912478685379,0.1901616603136062,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177157640457153,0.2291165739297866,0.1607870608568191,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269161343574524,0.1599327325820922,0.1521252393722534,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541425824165344,0.1797604858875274,0.8114147186279297,285.53582763671875,285.75,293.1499938964844,286.50994873046875,295.1474304199219,297.461181640625,285.53912353515625,1.0,0.386731743812561,1.0,1.0,0.0,1.0,-2.032675743103028,2.03267240524292,3.330443632876268e-06,1.5702749490737915,0.7521058320999146,0.7521058320999146,0.0,70.09857177734375,79.0,15607.0068359375,-0.0,721.85205078125,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811800956726074,1.0,0.0,0.0,2.0318171977996826,2.0318260192871094,2.754626109435776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.4951171875,0.0,295.0810852050781,1895.4371337890625,0.0,829.3521118164062,0.520377516746521,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134396553039551,0.3789625465869903,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812747359275818,0.2003912478685379,0.1901616603136062,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8177157640457153,0.2291165739297866,0.1607870608568191,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269161343574524,0.1599327325820922,0.1521252393722534,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541425824165344,0.1797604858875274,0.8114147186279297,285.53582763671875,285.75,293.1499938964844,286.50994873046875,295.1474304199219,297.461181640625,285.53912353515625,1.0,0.386731743812561,1.0,1.0,0.0,1.0,-2.032675743103028,2.03267240524292,3.330443632876268e-06,1.5702749490737915,0.7521058320999146,0.7521058320999146,0.0,70.09857177734375,79.0,15607.0068359375,-0.0,721.85205078125,1.0,283.1499938964844,284.9806213378906,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811800956726074,1.0,0.0,0.0,2.0318171977996826,2.0318260192871094,2.754626109435776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.4951171875,0.0,295.0810852050781,1895.4371337890625,0.0,829.3521118164062,0.520377516746521,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216661691665649,0.3785855174064636,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874080538749695,0.2047526389360427,0.1943652480840683,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209741711616516,0.2317310720682144,0.1626733690500259,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322663068771362,0.1635413616895675,0.1556325405836105,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.758303701877594,0.1825646013021469,0.8244152069091797,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,295.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908016681671142,1.0,1.0,0.0,1.0,-2.0593607425689697,2.059357166290283,3.4179631711595e-06,1.5913225412368774,0.7516512274742126,0.7516512274742126,0.0,70.73143768310547,82.0,15904.98828125,-0.0,746.4060668945312,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854531526565552,1.0,0.0,0.0,2.0189764499664307,2.0189850330352783,2.71991837053065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.2861328125,0.0,289.75897216796875,1895.4371337890625,0.0,851.010498046875,0.5173145532608032,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216661691665649,0.3785855174064636,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874080538749695,0.2047526389360427,0.1943652480840683,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209741711616516,0.2317310720682144,0.1626733690500259,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7322663068771362,0.1635413616895675,0.1556325405836105,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.758303701877594,0.1825646013021469,0.8244152069091797,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,295.2457580566406,297.4857788085937,285.5928039550781,1.0,0.3908016681671142,1.0,1.0,0.0,1.0,-2.0593607425689697,2.059357166290283,3.4179631711595e-06,1.5913225412368774,0.7516512274742126,0.7516512274742126,0.0,70.73143768310547,82.0,15904.98828125,-0.0,746.4060668945312,1.0,283.1499938964844,285.0277099609375,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854531526565552,1.0,0.0,0.0,2.0189764499664307,2.0189850330352783,2.71991837053065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.2861328125,0.0,289.75897216796875,1895.4371337890625,0.0,851.010498046875,0.5173145532608032,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287787318229675,0.3815717697143554,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906161546707153,0.2087496817111969,0.1982347071170807,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215435743331909,0.2339993566274643,0.1643206030130386,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349857091903687,0.1667288243770599,0.1587554067373275,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597100734710693,0.1849462389945984,0.8356234431266785,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,295.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956317603588104,1.0,1.0,0.0,1.0,-2.0867841243743896,2.086780548095703,3.5091745758109028e-06,1.6129419803619385,0.7529467344284058,0.7529467344284058,0.0,72.15302276611328,85.0,16234.7734375,-0.0,774.9653930664062,1.0,283.1499938964844,285.0723876953125,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899748802185059,1.0,0.0,0.0,2.013432025909424,2.0134406089782715,2.705000383684819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8203125,0.0,287.02325439453125,1895.4371337890625,0.0,874.5108642578125,0.5157966613769531,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287787318229675,0.3815717697143554,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906161546707153,0.2087496817111969,0.1982347071170807,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215435743331909,0.2339993566274643,0.1643206030130386,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349857091903687,0.1667288243770599,0.1587554067373275,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597100734710693,0.1849462389945984,0.8356234431266785,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,295.3540344238281,297.4993591308594,285.6458435058594,1.0,0.3956317603588104,1.0,1.0,0.0,1.0,-2.0867841243743896,2.086780548095703,3.5091745758109028e-06,1.6129419803619385,0.7529467344284058,0.7529467344284058,0.0,72.15302276611328,85.0,16234.7734375,-0.0,774.9653930664062,1.0,283.1499938964844,285.0723876953125,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899748802185059,1.0,0.0,0.0,2.013432025909424,2.0134406089782715,2.705000383684819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8203125,0.0,287.02325439453125,1895.4371337890625,0.0,874.5108642578125,0.5157966613769531,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319468975067139,0.3839657604694366,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914450764656067,0.2106681615114212,0.2000884860754013,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211390972137451,0.2350630760192871,0.1650912314653396,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7356438040733337,0.168219655752182,0.1602144092321396,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596657872200012,0.1860268712043762,0.8407168984413147,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,295.41168212890625,297.50274658203125,285.6718444824219,1.0,0.3982459306716919,1.0,1.0,0.0,1.0,-2.1006808280944824,2.100677251815796,3.5558437048166525e-06,1.6238664388656616,0.7543663382530212,0.7543663382530212,0.0,73.07913208007812,85.0,16410.92578125,-0.0,790.43017578125,1.0,283.1499938964844,285.0935363769531,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924232602119446,1.0,0.0,0.0,2.013366937637329,2.0133755207061768,2.7048258743889164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.9365234375,0.0,286.6248474121094,1895.4371337890625,0.0,887.4888916015625,0.5156230926513672,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5348911881446838,0.3868091404438019,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918990254402161,0.2125513553619384,0.2019072622060775,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204065561294556,0.2360968589782714,0.1658401191234588,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.735958456993103,0.1696601659059524,0.1616240441799163,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592549324035645,0.1870506852865219,0.8455490469932556,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,295.4715881347656,297.5042724609375,285.6971435546875,1.0,0.4009595811367035,1.0,1.0,0.0,1.0,-2.114675998687744,2.1146724224090576,3.603125151130371e-06,1.6348334550857544,0.7561283111572266,0.7561283111572266,0.0,74.1161880493164,88.0,16595.513671875,-0.0,806.5659790039062,1.0,283.1499938964844,285.1135559082031,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17946.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950347185134888,1.0,0.0,0.0,2.01563048362732,2.015639066696167,2.710910678160872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.99560546875,0.0,286.98455810546875,1895.4371337890625,0.0,901.530029296875,0.515921413898468,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402153730392456,0.3935031294822693,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919960021972656,0.2162452340126037,0.205474704504013,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182387351989746,0.2381023913621902,0.1672950536012649,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358352541923523,0.172425702214241,0.1643321365118026,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.757636308670044,0.1889628022909164,0.854597806930542,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,295.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066058099269867,1.0,1.0,0.0,1.0,-2.1428682804107666,2.14286470413208,3.6991752949688816e-06,1.6567918062210083,0.7613091468811035,0.7613091468811035,0.0,76.44947814941406,91.0,16987.029296875,-0.0,840.54541015625,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007822751998901,1.0,0.0,0.0,2.025907039642334,2.0259156227111816,2.738623834375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.524658203125,0.0,289.7719421386719,1895.4371337890625,0.0,933.164794921875,0.5177674293518066,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402153730392456,0.3935031294822693,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919960021972656,0.2162452340126037,0.205474704504013,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8182387351989746,0.2381023913621902,0.1672950536012649,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358352541923523,0.172425702214241,0.1643321365118026,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.757636308670044,0.1889628022909164,0.854597806930542,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,295.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066058099269867,1.0,1.0,0.0,1.0,-2.1428682804107666,2.14286470413208,3.6991752949688816e-06,1.6567918062210083,0.7613091468811035,0.7613091468811035,0.0,76.44947814941406,91.0,16987.029296875,-0.0,840.54541015625,1.0,283.1499938964844,285.1503295898437,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007822751998901,1.0,0.0,0.0,2.025907039642334,2.0259156227111816,2.738623834375176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.524658203125,0.0,289.7719421386719,1895.4371337890625,0.0,933.164794921875,0.5177674293518066,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449134707450867,0.40114226937294,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913721799850464,0.2198761105537414,0.2089832574129104,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154464960098267,0.2400518953800201,0.168712705373764,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350271940231323,0.1750732064247131,0.1669282764196396,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553080320358276,0.1907314211130142,0.8630020618438721,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,295.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124465584754944,1.0,1.0,0.0,1.0,-2.171172380447388,2.171168565750122,3.7967183743603528e-06,1.6786823272705078,0.7686051726341248,0.7686051726341248,0.0,79.04371643066406,94.0,17408.755859375,-0.0,876.4056396484375,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072471141815186,1.0,0.0,0.0,2.044539451599121,2.0445480346679688,2.789230393318576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.100341796875,0.0,295.5624084472656,1895.4371337890625,0.0,969.8995971679688,0.5214099287986755,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449134707450867,0.40114226937294,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913721799850464,0.2198761105537414,0.2089832574129104,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154464960098267,0.2400518953800201,0.168712705373764,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350271940231323,0.1750732064247131,0.1669282764196396,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553080320358276,0.1907314211130142,0.8630020618438721,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,295.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124465584754944,1.0,1.0,0.0,1.0,-2.171172380447388,2.171168565750122,3.7967183743603528e-06,1.6786823272705078,0.7686051726341248,0.7686051726341248,0.0,79.04371643066406,94.0,17408.755859375,-0.0,876.4056396484375,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072471141815186,1.0,0.0,0.0,2.044539451599121,2.0445480346679688,2.789230393318576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.100341796875,0.0,295.5624084472656,1895.4371337890625,0.0,969.8995971679688,0.5214099287986755,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490788817405701,0.4093592762947082,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903450131416321,0.2234703004360199,0.2124584168195724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123064041137695,0.2419777661561966,0.1701133102178573,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338305711746216,0.1776476204395294,0.1694515347480774,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.752581775188446,0.192386195063591,0.8708995580673218,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,295.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183920919895172,1.0,1.0,0.0,1.0,-2.199414730072021,2.199410915374756,3.895428108080523e-06,1.7005374431610107,0.7781186103820801,0.7781186103820801,0.0,81.82365417480469,97.0,17859.744140625,-0.0,913.7508544921876,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614375114440918,1.0,0.0,0.0,2.071659564971924,2.0716683864593506,2.863717725176685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.445556640625,0.0,304.5542297363281,1895.4371337890625,0.0,1011.7492065429688,0.5268978476524353,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490788817405701,0.4093592762947082,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903450131416321,0.2234703004360199,0.2124584168195724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123064041137695,0.2419777661561966,0.1701133102178573,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338305711746216,0.1776476204395294,0.1694515347480774,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.752581775188446,0.192386195063591,0.8708995580673218,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,295.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183920919895172,1.0,1.0,0.0,1.0,-2.199414730072021,2.199410915374756,3.895428108080523e-06,1.7005374431610107,0.7781186103820801,0.7781186103820801,0.0,81.82365417480469,97.0,17859.744140625,-0.0,913.7508544921876,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614375114440918,1.0,0.0,0.0,2.071659564971924,2.0716683864593506,2.863717725176685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.445556640625,0.0,304.5542297363281,1895.4371337890625,0.0,1011.7492065429688,0.5268978476524353,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528022050857544,0.4179072976112366,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891143560409546,0.227038487792015,0.2159118354320526,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089849948883057,0.2438902705907821,0.1715078651905059,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324318289756775,0.180163636803627,0.1719232946634292,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.749656081199646,0.1939447671175003,0.87837153673172,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,296.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243782758712768,1.0,1.0,0.0,1.0,-2.2274491786956787,2.227445125579834,3.99500322600943e-06,1.7223789691925049,0.7899454236030579,0.7899454236030579,0.0,84.73729705810547,100.0,18338.646484375,-0.0,952.2683715820312,1.0,283.1499938964844,285.22833251953125,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622081995010376,1.0,0.0,0.0,2.1072423458099365,2.1072514057159424,2.962936775929848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.32861328125,0.0,316.9667663574219,1895.4371337890625,0.0,1058.54296875,0.5342504978179932,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5528022050857544,0.4179072976112366,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891143560409546,0.227038487792015,0.2159118354320526,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089849948883057,0.2438902705907821,0.1715078651905059,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324318289756775,0.180163636803627,0.1719232946634292,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.749656081199646,0.1939447671175003,0.87837153673172,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,296.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243782758712768,1.0,1.0,0.0,1.0,-2.2274491786956787,2.227445125579834,3.99500322600943e-06,1.7223789691925049,0.7899454236030579,0.7899454236030579,0.0,84.73729705810547,100.0,18338.646484375,-0.0,952.2683715820312,1.0,283.1499938964844,285.22833251953125,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622081995010376,1.0,0.0,0.0,2.1072423458099365,2.1072514057159424,2.962936775929848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.32861328125,0.0,316.9667663574219,1895.4371337890625,0.0,1058.54296875,0.5342504978179932,1.0,0.0,3.0,1.0,0.0
