time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545173287391663,0.4222617149353027,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.788456380367279,0.2288140803575515,0.217631533741951,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072762489318848,0.2448382377624511,0.172201320528984,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316839694976807,0.181399717926979,0.1731398701667785,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481532692909241,0.1946912407875061,0.8819636106491089,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,296.09619140625,297.474365234375,285.8878479003906,1.0,0.4273716509342193,1.0,1.0,0.0,1.0,-2.24135422706604,2.241350173950196,4.044889465149026e-06,1.7332122325897217,0.7967607378959656,0.7967607378959656,0.0,86.23172760009766,100.0,18588.017578125,-0.0,971.8875122070312,1.0,283.1499938964844,285.2362365722656,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261253952980042,1.0,0.0,0.0,2.1281380653381348,2.128146886825561,3.021989414264681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.65380859375,0.0,324.5248718261719,1895.4371337890625,0.0,1083.71923828125,0.53862065076828,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.556139349937439,0.4266562759876251,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.787780225276947,0.2305843979120254,0.2193468660116195,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055377006530762,0.2457788437604904,0.1728906333446502,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309117913246155,0.1826210767030716,0.1743433326482772,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466341257095337,0.1954168379306793,0.8854640126228333,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,296.1734619140625,297.4687194824219,285.904052734375,1.0,0.4303590953350067,1.0,1.0,0.0,1.0,-2.255171537399292,2.255167484283448,4.094694304512814e-06,1.7439231872558594,0.8038003444671631,0.8038003444671631,0.0,87.745849609375,103.0,18843.390625,-0.0,991.7130126953124,1.0,283.1499938964844,285.24273681640625,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302825808525085,1.0,0.0,0.0,2.150962829589844,2.1509718894958496,3.087160109771503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.50244140625,0.0,333.0137939453125,1895.4371337890625,0.0,1110.043701171875,0.5434284210205078,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591341257095337,0.4354722797870636,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864373326301575,0.2341151535511016,0.2227674275636673,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020760416984558,0.2476402521133422,0.1742559373378753,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293477654457092,0.1850242763757705,0.1767128854990005,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436063289642334,0.1968127489089965,0.8922134041786194,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,296.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362998902797699,1.0,1.0,0.0,1.0,-2.2824642658233643,2.2824599742889404,4.194534994894639e-06,1.7653721570968628,0.8171328902244568,0.8171328902244568,0.0,90.82518005371094,106.0,19363.99609375,-0.0,1031.86376953125,1.0,283.1499938964844,285.2545471191406,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388413906097412,1.0,0.0,0.0,2.1980996131896973,2.1981091499328613,3.223948965569434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.14453125,0.0,351.5835266113281,1895.4371337890625,0.0,1165.61083984375,0.5535827279090881,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591341257095337,0.4354722797870636,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864373326301575,0.2341151535511016,0.2227674275636673,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020760416984558,0.2476402521133422,0.1742559373378753,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293477654457092,0.1850242763757705,0.1767128854990005,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436063289642334,0.1968127489089965,0.8922134041786194,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,296.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362998902797699,1.0,1.0,0.0,1.0,-2.2824642658233643,2.2824599742889404,4.194534994894639e-06,1.7653721570968628,0.8171328902244568,0.8171328902244568,0.0,90.82518005371094,106.0,19363.99609375,-0.0,1031.86376953125,1.0,283.1499938964844,285.2545471191406,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388413906097412,1.0,0.0,0.0,2.1980996131896973,2.1981091499328613,3.223948965569434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.14453125,0.0,351.5835266113281,1895.4371337890625,0.0,1165.61083984375,0.5535827279090881,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618338584899902,0.4442897737026214,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851384878158569,0.2376428246498108,0.2261835932731628,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986952662467957,0.2494815289974212,0.1756071001291275,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277824282646179,0.1873819082975387,0.1790388524532318,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406205534934998,0.198145642876625,0.8986734747886658,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,296.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180335521698,1.0,1.0,0.0,1.0,-2.3093373775482178,2.309333086013794,4.293958681955701e-06,1.7864203453063965,0.8308848142623901,0.8308848142623901,0.0,93.94681549072266,109.0,19898.607421875,-0.0,1072.6025390625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475951671600342,1.0,0.0,0.0,2.247168064117432,2.247177839279175,3.369492560523213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.23046875,0.0,371.8936767578125,1895.4371337890625,0.0,1224.2947998046875,0.5642729997634888,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618338584899902,0.4442897737026214,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851384878158569,0.2376428246498108,0.2261835932731628,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986952662467957,0.2494815289974212,0.1756071001291275,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277824282646179,0.1873819082975387,0.1790388524532318,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406205534934998,0.198145642876625,0.8986734747886658,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,296.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180335521698,1.0,1.0,0.0,1.0,-2.3093373775482178,2.309333086013794,4.293958681955701e-06,1.7864203453063965,0.8308848142623901,0.8308848142623901,0.0,93.94681549072266,109.0,19898.607421875,-0.0,1072.6025390625,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475951671600342,1.0,0.0,0.0,2.247168064117432,2.247177839279175,3.369492560523213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.23046875,0.0,371.8936767578125,1895.4371337890625,0.0,1224.2947998046875,0.5642729997634888,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642756819725037,0.4530315101146698,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839381098747253,0.2411775439977646,0.2296049147844314,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954466342926025,0.2513086497783661,0.1769482046365738,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262611389160156,0.189702033996582,0.1813285499811172,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377233505249023,0.199426919221878,0.9048953056335448,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,296.6602478027344,297.4339294433594,285.99884033203125,1.0,0.447988212108612,1.0,1.0,0.0,1.0,-2.335784435272217,2.335779905319214,4.3931236177741084e-06,1.8071999549865725,0.8450575470924377,0.8450575470924377,0.0,97.09463500976562,112.0,20444.623046875,-0.0,1113.8370361328125,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564544439315796,1.0,0.0,0.0,2.29732084274292,2.297330856323242,3.52157286442889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55859375,0.0,393.6351013183594,1895.4371337890625,0.0,1285.5184326171875,0.5752884745597839,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642756819725037,0.4530315101146698,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839381098747253,0.2411775439977646,0.2296049147844314,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954466342926025,0.2513086497783661,0.1769482046365738,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262611389160156,0.189702033996582,0.1813285499811172,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377233505249023,0.199426919221878,0.9048953056335448,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,296.6602478027344,297.4339294433594,285.99884033203125,1.0,0.447988212108612,1.0,1.0,0.0,1.0,-2.335784435272217,2.335779905319214,4.3931236177741084e-06,1.8071999549865725,0.8450575470924377,0.8450575470924377,0.0,97.09463500976562,112.0,20444.623046875,-0.0,1113.8370361328125,1.0,283.1499938964844,285.2761535644531,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564544439315796,1.0,0.0,0.0,2.29732084274292,2.297330856323242,3.52157286442889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55859375,0.0,393.6351013183594,1895.4371337890625,0.0,1285.5184326171875,0.5752884745597839,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664850473403931,0.4616705179214477,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828544974327087,0.2447266280651092,0.2330385148525238,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923447489738464,0.2531248033046722,0.1782816499471664,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247991561889648,0.1919901221990585,0.1835873275995254,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349277138710022,0.2006647735834121,0.9109169840812684,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,296.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537178874015808,1.0,1.0,0.0,1.0,-2.361836671829224,2.3618321418762207,4.49179788120091e-06,1.827574372291565,0.8596588373184204,0.8596588373184204,0.0,100.2540512084961,100.0,21000.12890625,-0.0,1155.5198974609375,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653673648834229,1.0,0.0,0.0,2.3479065895080566,2.347916841506958,3.6783669088436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9658203125,0.0,416.558837890625,1895.4371337890625,0.0,1348.8980712890625,0.5864697098731995,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664850473403931,0.4616705179214477,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828544974327087,0.2447266280651092,0.2330385148525238,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923447489738464,0.2531248033046722,0.1782816499471664,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247991561889648,0.1919901221990585,0.1835873275995254,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349277138710022,0.2006647735834121,0.9109169840812684,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,296.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537178874015808,1.0,1.0,0.0,1.0,-2.361836671829224,2.3618321418762207,4.49179788120091e-06,1.827574372291565,0.8596588373184204,0.8596588373184204,0.0,100.2540512084961,100.0,21000.12890625,-0.0,1155.5198974609375,1.0,283.1499938964844,285.286865234375,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653673648834229,1.0,0.0,0.0,2.3479065895080566,2.347916841506958,3.6783669088436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.9658203125,0.0,416.558837890625,1895.4371337890625,0.0,1348.8980712890625,0.5864697098731995,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5677942633628845,0.4612555205821991,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850072383880615,0.2464954555034637,0.2347059845924377,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935394048690796,0.2540164291858673,0.1789048612117767,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262982726097107,0.1931108385324478,0.1846507340669632,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.735801100730896,0.2012579292058944,0.9135995507240297,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,296.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543161690235138,1.0,1.0,0.0,1.0,-2.3686044216156006,2.3686001300811768,4.517913566814968e-06,1.833027482032776,0.8670818209648132,0.8670818209648132,0.0,100.36104583740234,100.0,21243.486328125,-0.0,1163.59716796875,1.0,283.1499938964844,285.2896423339844,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698163151741028,1.0,0.0,0.0,2.373185157775879,2.37319564819336,3.757998854325706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2109375,0.0,428.39349365234375,1895.4371337890625,0.0,1381.1807861328125,0.5920801162719727,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698387622833252,0.4576265215873718,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889990210533142,0.2482590973377227,0.2363319993019104,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965887784957886,0.2548935115337372,0.1794916838407516,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292982935905457,0.1942158192396164,0.1856620460748672,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382173538208008,0.2018415331840515,0.9160448908805848,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,297.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538098871707916,1.0,1.0,0.0,1.0,-2.3710615634918213,2.3710570335388184,4.527420969679952e-06,1.835010766983032,0.8745151162147522,0.8745151162147522,0.0,99.4531021118164,103.0,21454.91015625,-0.0,1162.7142333984375,1.0,283.1499938964844,285.2887878417969,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740975379943848,1.0,0.0,0.0,2.398292303085327,2.398302793502808,3.837934343664529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.470703125,0.0,440.4119567871094,1895.4371337890625,0.0,1412.6409912109375,0.5976694226264954,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749549269676208,0.456053614616394,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937303185462952,0.2518180310726166,0.2396589070558548,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993649244308472,0.2566435039043426,0.1806977987289428,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325680255889893,0.1964239627122879,0.1877294778823852,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403260469436646,0.2030451446771621,0.9212943911552428,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,297.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556261599063873,1.0,1.0,0.0,1.0,-2.383396625518799,2.383392095565796,4.574314061756013e-06,1.844429850578308,0.8896018266677856,0.8896018266677856,0.0,99.41018676757812,106.0,21923.783203125,-0.0,1176.595947265625,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818055510520935,1.0,0.0,0.0,2.447804450988769,2.447815418243408,3.998036959274032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88232421875,0.0,464.8585815429688,1895.4371337890625,0.0,1470.231201171875,0.6087309122085571,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749549269676208,0.456053614616394,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937303185462952,0.2518180310726166,0.2396589070558548,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993649244308472,0.2566435039043426,0.1806977987289428,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325680255889893,0.1964239627122879,0.1877294778823852,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403260469436646,0.2030451446771621,0.9212943911552428,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,297.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556261599063873,1.0,1.0,0.0,1.0,-2.383396625518799,2.383392095565796,4.574314061756013e-06,1.844429850578308,0.8896018266677856,0.8896018266677856,0.0,99.41018676757812,106.0,21923.783203125,-0.0,1176.595947265625,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818055510520935,1.0,0.0,0.0,2.447804450988769,2.447815418243408,3.998036959274032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88232421875,0.0,464.8585815429688,1895.4371337890625,0.0,1470.231201171875,0.6087309122085571,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798431634902954,0.4573909044265747,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967760562896729,0.2554218173027038,0.2430585473775863,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004125356674194,0.2583853006362915,0.1819212138652801,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344135642051697,0.1986235976219177,0.1898214071989059,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410379648208618,0.2042744606733322,0.9268425703048706,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,297.345947265625,297.42791748046875,286.0999755859375,1.0,0.458440899848938,1.0,1.0,0.0,1.0,-2.399733066558838,2.399728536605835,4.637134225049522e-06,1.857080340385437,0.9050886034965516,0.9050886034965516,0.0,100.29012298583984,109.0,22427.8828125,0.0,1198.9951171875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890102028846741,1.0,0.0,0.0,2.496250629425049,2.4962618350982666,4.157859052611457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11572265625,0.0,489.7273559570313,1895.4371337890625,0.0,1525.1260986328125,0.6225916743278503,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798431634902954,0.4573909044265747,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967760562896729,0.2554218173027038,0.2430585473775863,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004125356674194,0.2583853006362915,0.1819212138652801,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344135642051697,0.1986235976219177,0.1898214071989059,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410379648208618,0.2042744606733322,0.9268425703048706,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,297.345947265625,297.42791748046875,286.0999755859375,1.0,0.458440899848938,1.0,1.0,0.0,1.0,-2.399733066558838,2.399728536605835,4.637134225049522e-06,1.857080340385437,0.9050886034965516,0.9050886034965516,0.0,100.29012298583984,109.0,22427.8828125,0.0,1198.9951171875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890102028846741,1.0,0.0,0.0,2.496250629425049,2.4962618350982666,4.157859052611457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11572265625,0.0,489.7273559570313,1895.4371337890625,0.0,1525.1260986328125,0.6225916743278503,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841668248176575,0.4606371223926544,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986863255500793,0.2590315341949463,0.2464979290962219,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003076314926147,0.2600902915000915,0.1831423342227935,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352884411811829,0.2007819414138794,0.191906452178955,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407897710800171,0.2054701894521713,0.9324211478233336,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,297.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619882702827453,1.0,1.0,0.0,1.0,-2.4184370040893555,2.4184324741363525,4.709692802862264e-06,1.8716111183166504,0.9206480979919434,0.9206480979919434,0.0,101.77305603027344,112.0,23003.00390625,0.0,1226.9307861328125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968028545379639,1.0,0.0,0.0,2.576010227203369,2.576021909713745,4.427805038176303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96337890625,0.0,534.9668579101562,1895.4371337890625,0.0,1585.6136474609375,0.6415846347808838,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841668248176575,0.4606371223926544,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986863255500793,0.2590315341949463,0.2464979290962219,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003076314926147,0.2600902915000915,0.1831423342227935,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352884411811829,0.2007819414138794,0.191906452178955,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407897710800171,0.2054701894521713,0.9324211478233336,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,297.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619882702827453,1.0,1.0,0.0,1.0,-2.4184370040893555,2.4184324741363525,4.709692802862264e-06,1.8716111183166504,0.9206480979919434,0.9206480979919434,0.0,101.77305603027344,112.0,23003.00390625,0.0,1226.9307861328125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968028545379639,1.0,0.0,0.0,2.576010227203369,2.576021909713745,4.427805038176303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96337890625,0.0,534.9668579101562,1895.4371337890625,0.0,1585.6136474609375,0.6415846347808838,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878356099128723,0.465378075838089,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996719479560852,0.2626140117645263,0.2499320209026336,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992792725563049,0.261734277009964,0.1843347400426864,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353616952896118,0.2028678208589553,0.193944051861763,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.2065849900245666,0.93775075674057,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,297.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660407602787018,1.0,1.0,0.0,1.0,-2.4385411739349365,2.4385361671447754,4.78843458040501e-06,1.887282967567444,0.9362477660179138,0.9362477660179138,0.0,103.72677612304688,115.0,23608.552734375,0.0,1258.8826904296875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054688334465027,1.0,0.0,0.0,2.669954299926758,2.66996693611145,4.756648195325397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44921875,0.0,592.4739379882812,1895.4371337890625,0.0,1654.176513671875,0.6640387773513794,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878356099128723,0.465378075838089,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996719479560852,0.2626140117645263,0.2499320209026336,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992792725563049,0.261734277009964,0.1843347400426864,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353616952896118,0.2028678208589553,0.193944051861763,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.2065849900245666,0.93775075674057,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,297.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660407602787018,1.0,1.0,0.0,1.0,-2.4385411739349365,2.4385361671447754,4.78843458040501e-06,1.887282967567444,0.9362477660179138,0.9362477660179138,0.0,103.72677612304688,115.0,23608.552734375,0.0,1258.8826904296875,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054688334465027,1.0,0.0,0.0,2.669954299926758,2.66996693611145,4.756648195325397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44921875,0.0,592.4739379882812,1895.4371337890625,0.0,1654.176513671875,0.6640387773513794,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894365310668945,0.4681818783283233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998971343040466,0.2643938064575195,0.2516443431377411,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985020279884338,0.2625345289707184,0.1849200576543808,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351617813110352,0.2038809657096862,0.1949410885572433,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389805316925049,0.2071079611778259,0.940292477607727,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,297.777587890625,297.42333984375,286.11724853515625,1.0,0.4682012498378753,1.0,1.0,0.0,1.0,-2.448921203613281,2.44891619682312,4.8293404688593e-06,1.89536714553833,0.9440194368362428,0.9440194368362428,0.0,104.84149932861328,115.0,23932.171875,0.0,1276.0076904296875,1.0,283.1499938964844,285.2481689453125,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100892663002014,1.0,0.0,0.0,2.7286272048950195,2.72864031791687,4.968002258465276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6123046875,0.0,630.8496704101562,1895.4371337890625,0.0,1691.267333984375,0.675346851348877,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908932089805603,0.4712252616882324,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.799972653388977,0.2661666572093963,0.2533499002456665,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975788712501526,0.2633217573165893,0.1854956448078155,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348271012306213,0.204873040318489,0.1959194391965866,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380876541137695,0.2076076120138168,0.9427329897880554,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,297.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704274833202362,1.0,1.0,0.0,1.0,-2.459425449371338,2.4594204425811768,4.87090801470913e-06,1.903542757034301,0.9518697261810304,0.9518697261810304,0.0,106.03321838378906,118.0,24230.673828125,0.0,1293.7371826171875,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.751953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147672772407532,1.0,0.0,0.0,2.7725934982299805,2.77260684967041,5.129390387992316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.23974609375,0.0,660.3038330078125,1895.4371337890625,0.0,1729.185302734375,0.6886154413223267,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934119820594788,0.4778472781181335,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998050451278687,0.2696965634822845,0.2567532062530517,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954303622245789,0.2648642659187317,0.1866297572851181,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338623404502869,0.2068027853965759,0.1978293657302856,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016571521759,0.2085425704717636,0.9473584294319152,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,298.031982421875,297.412353515625,286.12420654296875,1.0,0.4750233590602875,1.0,1.0,0.0,1.0,-2.480684280395508,2.480679512023926,4.9555542318557855e-06,1.9200679063797,0.9675127267837524,0.9675127267837524,0.0,108.59688568115234,121.0,24859.888671875,0.0,1330.6781005859375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243496179580688,1.0,0.0,0.0,2.880169153213501,2.880183458328247,5.535148943636159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.650390625,0.0,737.0457763671875,1895.4371337890625,0.0,1807.956787109375,0.7144004106521606,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934119820594788,0.4778472781181335,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998050451278687,0.2696965634822845,0.2567532062530517,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954303622245789,0.2648642659187317,0.1866297572851181,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338623404502869,0.2068027853965759,0.1978293657302856,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016571521759,0.2085425704717636,0.9473584294319152,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,298.031982421875,297.412353515625,286.12420654296875,1.0,0.4750233590602875,1.0,1.0,0.0,1.0,-2.480684280395508,2.480679512023926,4.9555542318557855e-06,1.9200679063797,0.9675127267837524,0.9675127267837524,0.0,108.59688568115234,121.0,24859.888671875,0.0,1330.6781005859375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243496179580688,1.0,0.0,0.0,2.880169153213501,2.880183458328247,5.535148943636159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.650390625,0.0,737.0457763671875,1895.4371337890625,0.0,1807.956787109375,0.7144004106521606,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954614877700806,0.4849777519702911,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993462085723877,0.2732139825820923,0.2601487934589386,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.79301518201828,0.2663741707801819,0.1877441257238388,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326327562332153,0.2086822837591171,0.1996930241584777,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336811423301697,0.2094007432460785,0.9516588449478148,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,298.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797407388687134,1.0,1.0,0.0,1.0,-2.502075672149658,2.502070665359497,5.04142599311308e-06,1.936667442321777,0.9831870198249816,0.9831870198249816,0.0,111.34235382080078,109.0,25489.462890625,0.0,1369.13427734375,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339485883712769,1.0,0.0,0.0,2.9900271892547607,2.9900426864624023,5.965454761280853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31298828125,0.0,821.531494140625,1895.4371337890625,0.0,1888.269775390625,0.7407499551773071,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954614877700806,0.4849777519702911,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993462085723877,0.2732139825820923,0.2601487934589386,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.79301518201828,0.2663741707801819,0.1877441257238388,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326327562332153,0.2086822837591171,0.1996930241584777,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336811423301697,0.2094007432460785,0.9516588449478148,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,298.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797407388687134,1.0,1.0,0.0,1.0,-2.502075672149658,2.502070665359497,5.04142599311308e-06,1.936667442321777,0.9831870198249816,0.9831870198249816,0.0,111.34235382080078,109.0,25489.462890625,0.0,1369.13427734375,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339485883712769,1.0,0.0,0.0,2.9900271892547607,2.9900426864624023,5.965454761280853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31298828125,0.0,821.531494140625,1895.4371337890625,0.0,1888.269775390625,0.7407499551773071,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984194278717041,0.4800081551074981,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055678606033325,0.2766889035701751,0.2633795738220215,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972456812858582,0.2678209245204925,0.188723012804985,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368603348731995,0.210488274693489,0.201360672712326,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021011352539,0.2101678699254989,0.9549248218536376,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,298.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790307283401489,1.0,1.0,0.0,1.0,-2.5071115493774414,2.5071065425872803,5.06227388541447e-06,1.9408429861068728,0.9987267851829528,0.9987267851829528,0.0,110.10064697265624,112.0,25985.865234375,0.0,1370.1956787109375,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.5859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431851625442505,1.0,0.0,0.0,3.100271701812744,3.100288391113281,6.4134667354665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5615234375,0.0,912.7468872070312,1895.4371337890625,0.0,1966.789306640625,0.767208456993103,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984194278717041,0.4800081551074981,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055678606033325,0.2766889035701751,0.2633795738220215,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972456812858582,0.2678209245204925,0.188723012804985,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368603348731995,0.210488274693489,0.201360672712326,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021011352539,0.2101678699254989,0.9549248218536376,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,298.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790307283401489,1.0,1.0,0.0,1.0,-2.5071115493774414,2.5071065425872803,5.06227388541447e-06,1.9408429861068728,0.9987267851829528,0.9987267851829528,0.0,110.10064697265624,112.0,25985.865234375,0.0,1370.1956787109375,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.5859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431851625442505,1.0,0.0,0.0,3.100271701812744,3.100288391113281,6.4134667354665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5615234375,0.0,912.7468872070312,1895.4371337890625,0.0,1966.789306640625,0.767208456993103,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029219627380371,0.4779278934001922,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100636601448059,0.2801747620105743,0.2666311264038086,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998466491699219,0.2692474722862243,0.1896977871656417,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397450804710388,0.2122772485017776,0.2030238062143325,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385931611061096,0.2109459787607193,0.9582501649856568,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,298.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807999610901,1.0,1.0,0.0,1.0,-2.515671491622925,2.515666484832764,5.096631412015995e-06,1.947337985038757,1.0,1.0,0.0,109.79034423828124,115.0,26476.791015625,0.0,1379.745361328125,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23109.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511305809020996,1.0,0.0,0.0,3.2020151615142822,3.202032804489136,6.841323170192481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1767578125,0.0,1004.9334106445312,1895.4371337890625,0.0,2035.2403564453125,0.7919148802757263,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029219627380371,0.4779278934001922,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100636601448059,0.2801747620105743,0.2666311264038086,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998466491699219,0.2692474722862243,0.1896977871656417,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397450804710388,0.2122772485017776,0.2030238062143325,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385931611061096,0.2109459787607193,0.9582501649856568,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,298.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807999610901,1.0,1.0,0.0,1.0,-2.515671491622925,2.515666484832764,5.096631412015995e-06,1.947337985038757,1.0,1.0,0.0,109.79034423828124,115.0,26476.791015625,0.0,1379.745361328125,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23109.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511305809020996,1.0,0.0,0.0,3.2020151615142822,3.202032804489136,6.841323170192481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1767578125,0.0,1004.9334106445312,1895.4371337890625,0.0,2035.2403564453125,0.7919148802757263,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050662994384766,0.4781477451324463,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.811583936214447,0.2819346189498901,0.2682864665985107,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004433512687683,0.2699649631977081,0.1901983171701431,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406020760536194,0.2131740748882293,0.2038720995187759,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389163970947266,0.211345687508583,0.9600400924682616,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,298.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811762571334839,1.0,1.0,0.0,1.0,-2.5216941833496094,2.521689176559448,5.121034519106615e-06,1.9519885778427124,1.0,1.0,0.0,110.05401611328124,115.0,26742.205078125,0.0,1388.564697265625,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.0,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754802942276001,1.0,0.0,0.0,3.256697654724121,3.256715774536133,7.076983479237242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.60107421875,0.0,1057.3028564453125,1895.4371337890625,0.0,2067.1455078125,0.8024958372116089,1.0,0.0,3.0,1.0,0.0
