time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070863604545593,0.478946715593338,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127800822257996,0.2837073504924774,0.2699577212333679,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007146120071411,0.2706871330738067,0.1907045692205429,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411847710609436,0.2140733897686004,0.2047271728515625,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389711737632751,0.211748719215393,0.961873471736908,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,298.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824030101299286,1.0,1.0,0.0,1.0,-2.5284993648529053,2.528494119644165,5.148687705514021e-06,1.9572479724884035,1.0,1.0,0.0,110.50901794433594,118.0,26987.7109375,0.0,1399.2509765625,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583591938018799,1.0,0.0,0.0,3.293212413787842,3.293231248855591,7.236570809254772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12548828125,0.0,1093.2674560546875,1895.4371337890625,0.0,2098.196533203125,0.8142260909080505,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107214689254761,0.4819242358207702,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144283294677734,0.2872885167598724,0.2733520567417145,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004989624023438,0.2721442282199859,0.191739410161972,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417032122612,0.2158780097961425,0.2064605504274368,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384445071220398,0.2125545889139175,0.9656378030776978,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,298.8204040527344,297.4039306640625,286.1292724609375,1.0,0.485411137342453,1.0,1.0,0.0,1.0,-2.544002056121826,2.543997049331665,5.211983989283908e-06,1.9692375659942627,1.0,1.0,0.0,111.87997436523438,121.0,27506.189453125,0.0,1425.2353515625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655596733093262,1.0,0.0,0.0,3.3775312900543213,3.3775510787963867,7.611882892888389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33837890625,0.0,1179.41162109375,1895.4371337890625,0.0,2161.511474609375,0.8348778486251831,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107214689254761,0.4819242358207702,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144283294677734,0.2872885167598724,0.2733520567417145,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004989624023438,0.2721442282199859,0.191739410161972,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417032122612,0.2158780097961425,0.2064605504274368,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384445071220398,0.2125545889139175,0.9656378030776978,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,298.8204040527344,297.4039306640625,286.1292724609375,1.0,0.485411137342453,1.0,1.0,0.0,1.0,-2.544002056121826,2.543997049331665,5.211983989283908e-06,1.9692375659942627,1.0,1.0,0.0,111.87997436523438,121.0,27506.189453125,0.0,1425.2353515625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655596733093262,1.0,0.0,0.0,3.3775312900543213,3.3775510787963867,7.611882892888389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33837890625,0.0,1179.41162109375,1895.4371337890625,0.0,2161.511474609375,0.8348778486251831,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138327121734619,0.4863136708736419,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153344988822937,0.2909111082553863,0.2768033444881439,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799519956111908,0.2736146450042724,0.1927964389324188,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.74156254529953,0.2176863104104995,0.2082149088382721,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737265944480896,0.2133467644453048,0.96943461894989,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,298.9617919921875,297.401123046875,286.141845703125,1.0,0.4889745414257049,1.0,1.0,0.0,1.0,-2.56136155128479,2.56135630607605,5.283336122374749e-06,1.982668399810791,1.0,1.0,0.0,113.72945404052734,124.0,28026.30078125,0.0,1456.0401611328125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772988498210907,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023343765817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86083984375,0.0,1264.3343505859375,1895.4371337890625,0.0,2227.42236328125,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138327121734619,0.4863136708736419,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153344988822937,0.2909111082553863,0.2768033444881439,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799519956111908,0.2736146450042724,0.1927964389324188,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.74156254529953,0.2176863104104995,0.2082149088382721,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.737265944480896,0.2133467644453048,0.96943461894989,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,298.9617919921875,297.401123046875,286.141845703125,1.0,0.4889745414257049,1.0,1.0,0.0,1.0,-2.56136155128479,2.56135630607605,5.283336122374749e-06,1.982668399810791,1.0,1.0,0.0,113.72945404052734,124.0,28026.30078125,0.0,1456.0401611328125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772988498210907,1.0,0.0,0.0,3.4567253589630127,3.4567458629608154,7.973023343765817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86083984375,0.0,1264.3343505859375,1895.4371337890625,0.0,2227.42236328125,0.8542917370796204,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164650321006775,0.4917121827602386,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157265782356262,0.2945659458637237,0.2802988290786743,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980136275291443,0.275091290473938,0.1938678622245788,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409599423408508,0.2194917201995849,0.2099799811840057,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289625167847,0.2141142934560775,0.9731885194778442,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,299.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929229319095611,1.0,1.0,0.0,1.0,-2.5799660682678223,2.579960823059082,5.36035213372088e-06,1.997064471244812,1.0,1.0,0.0,115.93118286132812,127.0,28542.880859375,0.0,1490.43701171875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780636727809906,1.0,0.0,0.0,3.5320327281951904,3.5320544242858887,8.324204827658832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92822265625,0.0,1348.7816162109375,1895.4371337890625,0.0,2295.85888671875,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164650321006775,0.4917121827602386,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157265782356262,0.2945659458637237,0.2802988290786743,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980136275291443,0.275091290473938,0.1938678622245788,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409599423408508,0.2194917201995849,0.2099799811840057,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289625167847,0.2141142934560775,0.9731885194778442,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,299.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929229319095611,1.0,1.0,0.0,1.0,-2.5799660682678223,2.579960823059082,5.36035213372088e-06,1.997064471244812,1.0,1.0,0.0,115.93118286132812,127.0,28542.880859375,0.0,1490.43701171875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780636727809906,1.0,0.0,0.0,3.5320327281951904,3.5320544242858887,8.324204827658832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92822265625,0.0,1348.7816162109375,1895.4371337890625,0.0,2295.85888671875,0.8727656602859497,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186605095863342,0.4978213608264923,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157685399055481,0.2982444763183594,0.2838272154331207,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961536049842834,0.2765670716762543,0.1949464380741119,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400420308113098,0.2212881445884704,0.2117468118667602,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336786389350891,0.2148504704236984,0.9768507480621338,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,299.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971310794353485,1.0,1.0,0.0,1.0,-2.599365234375,2.5993597507476807,5.441257599159144e-06,2.0120768547058105,1.0,1.0,0.0,118.39205169677734,130.0,29051.3359375,0.0,1527.51171875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884061336517334,1.0,0.0,0.0,3.604320764541626,3.6043431758880615,8.668424698043964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00439453125,0.0,1433.302490234375,1895.4371337890625,0.0,2365.931884765625,0.8905079960823059,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186605095863342,0.4978213608264923,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157685399055481,0.2982444763183594,0.2838272154331207,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961536049842834,0.2765670716762543,0.1949464380741119,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400420308113098,0.2212881445884704,0.2117468118667602,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336786389350891,0.2148504704236984,0.9768507480621338,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,299.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971310794353485,1.0,1.0,0.0,1.0,-2.599365234375,2.5993597507476807,5.441257599159144e-06,2.0120768547058105,1.0,1.0,0.0,118.39205169677734,130.0,29051.3359375,0.0,1527.51171875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884061336517334,1.0,0.0,0.0,3.604320764541626,3.6043431758880615,8.668424698043964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00439453125,0.0,1433.302490234375,1895.4371337890625,0.0,2365.931884765625,0.8905079960823059,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196039319038391,0.5010685324668884,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156987428665161,0.3000901043415069,0.2856017351150512,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951347231864929,0.2773025333881378,0.1954873353242874,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395016551017761,0.2221813052892685,0.2126293331384658,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326222658157349,0.2152053862810135,0.978640913963318,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,299.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993029534816742,1.0,1.0,0.0,1.0,-2.6092605590820312,2.609255075454712,5.482761025632499e-06,2.019735097885132,1.0,1.0,0.0,119.69670867919922,130.0,29311.16015625,0.0,1546.83544921875,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923264503479004,1.0,0.0,0.0,3.647462129592896,3.647485017776489,8.877177037902584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6005859375,0.0,1485.38818359375,1895.4371337890625,0.0,2401.4853515625,0.8982912302017212,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204493641853333,0.5044218301773071,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155776262283325,0.3019393682479858,0.2873790562152862,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940660715103149,0.2780359089374542,0.1960261017084121,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389155626296997,0.2230705320835113,0.2135080993175506,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315199375152588,0.2155510187149047,0.9803892970085144,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,299.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015072822570801,1.0,1.0,0.0,1.0,-2.619229555130005,2.619224071502685,5.52473420611932e-06,2.0274507999420166,1.0,1.0,0.0,121.04325103759766,118.0,29547.525390625,0.0,1566.58056640625,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.541015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796201229095459,1.0,0.0,0.0,3.67415452003479,3.674177646636963,9.007579251374408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.689453125,0.0,1518.2379150390625,1895.4371337890625,0.0,2436.745849609375,0.9076547622680664,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231529116630554,0.4990560710430145,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821367621421814,0.3056029379367828,0.2907770276069641,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983103394508362,0.2794513702392578,0.1969766616821289,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431040406227112,0.2247962206602096,0.2150895297527313,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.734541118144989,0.216185986995697,0.9830065965652466,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,299.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005503296852112,1.0,1.0,0.0,1.0,-2.6230742931365967,2.6230685710906982,5.54150938114617e-06,2.03069281578064,1.0,1.0,0.0,119.59337615966795,121.0,29883.255859375,0.0,1565.4146728515625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037052154541016,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.343557394458912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.759765625,0.0,1603.9697265625,1895.4371337890625,0.0,2505.349853515625,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231529116630554,0.4990560710430145,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.821367621421814,0.3056029379367828,0.2907770276069641,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983103394508362,0.2794513702392578,0.1969766616821289,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431040406227112,0.2247962206602096,0.2150895297527313,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.734541118144989,0.216185986995697,0.9830065965652466,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,299.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005503296852112,1.0,1.0,0.0,1.0,-2.6230742931365967,2.6230685710906982,5.54150938114617e-06,2.03069281578064,1.0,1.0,0.0,119.59337615966795,121.0,29883.255859375,0.0,1565.4146728515625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037052154541016,1.0,0.0,0.0,3.742049217224121,3.7420732975006095,9.343557394458912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.759765625,0.0,1603.9697265625,1895.4371337890625,0.0,2505.349853515625,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253454685211182,0.4972557723522186,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238519430160522,0.3075088262557983,0.2925475835800171,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999830842018127,0.2801789045333862,0.1974675506353378,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448417544364929,0.2256878018379211,0.215908408164978,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356815338134766,0.2165240049362182,0.9843875169754028,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,299.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009039044380188,1.0,1.0,0.0,1.0,-2.626260757446289,2.6262552738189697,5.554712970479159e-06,2.0330286026000977,1.0,1.0,0.0,119.16715240478516,121.0,30061.513671875,0.0,1567.9320068359375,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071593642234802,1.0,0.0,0.0,3.784358024597168,3.784382581710816,9.55603468355548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8173828125,0.0,1658.992431640625,1895.4371337890625,0.0,2537.058837890625,0.9319016337394714,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.627326250076294,0.4967270791530609,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255687355995178,0.3092735409736633,0.2941992282867431,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009156584739685,0.2808499336242676,0.1979291588068008,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459307312965393,0.2265104055404663,0.2166776061058044,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362437844276428,0.2168444693088531,0.98577082157135,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,299.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015202760696411,1.0,1.0,0.0,1.0,-2.6307497024536133,2.630743980407715,5.573670023295563e-06,2.03648042678833,1.0,1.0,0.0,119.16749572753906,124.0,30220.451171875,0.0,1574.172119140625,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.275390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810104489326477,1.0,0.0,0.0,3.808260202407837,3.8082852363586426,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91796875,0.0,1690.62646484375,1895.4371337890625,0.0,2564.1552734375,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307293772697449,0.4996684193611145,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270663619041443,0.3129107058048248,0.297672837972641,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420731544495,0.2821910083293915,0.1989028453826904,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462955117225647,0.2281721383333206,0.2182971984148025,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735599160194397,0.2174693495035171,0.9888057708740234,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,299.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034844279289246,0.7576163411140442,0.7576163411140442,0.4000000059604645,1.0,-2.6452081203460693,1.75359845161438,0.8916096687316895,1.1593106985092163,1.0,1.0,0.0,120.05714416503906,127.0,30452.197265625,0.0,1594.6973876953125,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155441284179688,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05908203125,0.0,1778.31689453125,1895.4371337890625,0.0,2614.33935546875,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307293772697449,0.4996684193611145,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270663619041443,0.3129107058048248,0.297672837972641,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420731544495,0.2821910083293915,0.1989028453826904,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462955117225647,0.2281721383333206,0.2182971984148025,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735599160194397,0.2174693495035171,0.9888057708740234,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,299.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034844279289246,0.7576163411140442,0.7576163411140442,0.4000000059604645,1.0,-2.6452081203460693,1.75359845161438,0.8916096687316895,1.1593106985092163,1.0,1.0,0.0,120.05714416503906,127.0,30452.197265625,0.0,1594.6973876953125,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155441284179688,1.0,0.0,0.0,3.872996330261232,3.873022317886353,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05908203125,0.0,1778.31689453125,1895.4371337890625,0.0,2614.33935546875,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324344277381897,0.5035808086395264,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712034225464,0.3162355422973633,0.3009446263313293,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.799607515335083,0.283185064792633,0.1997056454420089,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460189461708069,0.2295806407928466,0.2197492718696594,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343405485153198,0.2178346812725067,0.9910426139831544,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,299.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061766505241394,0.5152327418327332,0.5152327418327332,0.800000011920929,1.0,-2.659229755401612,1.0338513851165771,1.6253784894943235,0.4375518560409546,1.0,1.0,0.0,121.5161361694336,130.0,30762.2265625,0.0,1620.104248046875,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239474892616272,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78466796875,0.0,1852.9644775390625,1895.4371337890625,0.0,2692.177978515625,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324344277381897,0.5035808086395264,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712034225464,0.3162355422973633,0.3009446263313293,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.799607515335083,0.283185064792633,0.1997056454420089,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460189461708069,0.2295806407928466,0.2197492718696594,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343405485153198,0.2178346812725067,0.9910426139831544,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,299.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061766505241394,0.5152327418327332,0.5152327418327332,0.800000011920929,1.0,-2.659229755401612,1.0338513851165771,1.6253784894943235,0.4375518560409546,1.0,1.0,0.0,121.5161361694336,130.0,30762.2265625,0.0,1620.104248046875,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239474892616272,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78466796875,0.0,1852.9644775390625,1895.4371337890625,0.0,2692.177978515625,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324222087860107,0.5059607028961182,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279179930686951,0.3176231384277344,0.3024220168590545,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986932396888733,0.2833921313285827,0.1999812871217727,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455468773841858,0.2300663143396377,0.2203467935323715,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333817481994629,0.2177926003932953,0.9915207624435424,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,299.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077409148216248,0.3940409123897552,0.3940409123897552,1.0,1.0,-2.665487766265869,0.7691406607627869,1.896347165107727,0.1717186272144317,1.0,1.0,0.0,122.40687561035156,130.0,31390.49609375,0.0,1634.011474609375,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834934413433075,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.24267578125,0.0,1875.7012939453125,1895.4371337890625,0.0,2794.426025390625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316519975662231,0.5095936059951782,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270907998085022,0.3187631666660309,0.3036145865917206,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968104481697083,0.2833425402641296,0.2000364661216735,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.744265079498291,0.2303487807512283,0.2207230478525161,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316291928291321,0.2175330817699432,0.990920901298523,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,299.49322509765625,297.3570251464844,285.8546447753906,1.0,0.5093078017234802,0.4131539762020111,0.4131539762020111,1.0,1.0,-2.671087741851806,0.7940174341201782,1.877070426940918,0.1952920407056808,1.0,1.0,0.0,123.69847869873048,133.0,31485.279296875,0.0,1647.7646484375,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400254845619202,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6611328125,0.0,1893.3896484375,1895.4371337890625,0.0,2841.953125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284027099609375,0.518160343170166,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244935274124146,0.3206351101398468,0.3056099116802215,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920219302177429,0.2828418016433716,0.1998586654663086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408151626586914,0.2305555790662765,0.2211360782384872,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272014021873474,0.2166241258382797,0.9879300594329834,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,299.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124263167381287,0.4513801038265228,0.4513801038265228,1.0,1.0,-2.680471181869507,0.8817697763442993,1.7987014055252075,0.2808891534805298,1.0,1.0,0.0,126.6512222290039,121.0,32272.185546875,0.0,1674.3343505859375,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540093898773193,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07421875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.8369140625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284027099609375,0.518160343170166,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244935274124146,0.3206351101398468,0.3056099116802215,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920219302177429,0.2828418016433716,0.1998586654663086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408151626586914,0.2305555790662765,0.2211360782384872,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272014021873474,0.2166241258382797,0.9879300594329834,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,299.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124263167381287,0.4513801038265228,0.4513801038265228,1.0,1.0,-2.680471181869507,0.8817697763442993,1.7987014055252075,0.2808891534805298,1.0,1.0,0.0,126.6512222290039,121.0,32272.185546875,0.0,1674.3343505859375,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540093898773193,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07421875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.8369140625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245056986808777,0.5155812501907349,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269579410552979,0.3220633864402771,0.307023137807846,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925695776939392,0.2819231152534485,0.1992647498846054,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418450117111206,0.230365052819252,0.2210142612457275,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035403251648,0.2152986675500869,0.982285976409912,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,299.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266933441162,0.4896062314510345,0.4896062314510345,1.0,1.0,-2.671452045440674,0.952835202217102,1.7186168432235718,0.3541837334632873,1.0,1.0,0.0,125.56845092773438,109.0,32887.9765625,0.0,1656.05810546875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652139902114868,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1513671875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.9130859375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245056986808777,0.5155812501907349,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269579410552979,0.3220633864402771,0.307023137807846,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925695776939392,0.2819231152534485,0.1992647498846054,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418450117111206,0.230365052819252,0.2210142612457275,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035403251648,0.2152986675500869,0.982285976409912,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,299.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266933441162,0.4896062314510345,0.4896062314510345,1.0,1.0,-2.671452045440674,0.952835202217102,1.7186168432235718,0.3541837334632873,1.0,1.0,0.0,125.56845092773438,109.0,32887.9765625,0.0,1656.05810546875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652139902114868,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1513671875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.9130859375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224551200866699,0.5040767788887024,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029052734375,0.3231720924377441,0.3079996109008789,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975020408630371,0.2807207405567169,0.1983717381954193,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465917468070984,0.2299019694328308,0.2204988449811935,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.730380117893219,0.2137058973312378,0.9747721552848816,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,299.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039394497871399,0.4858230352401733,0.4858230352401733,1.0,1.0,-2.648090124130249,0.9387951493263244,1.7092949151992798,0.345504492521286,1.0,1.0,0.0,121.28040313720705,112.0,33386.25,0.0,1603.45556640625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736873269081116,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.236328125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.396728515625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224551200866699,0.5040767788887024,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029052734375,0.3231720924377441,0.3079996109008789,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975020408630371,0.2807207405567169,0.1983717381954193,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465917468070984,0.2299019694328308,0.2204988449811935,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.730380117893219,0.2137058973312378,0.9747721552848816,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,299.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039394497871399,0.4858230352401733,0.4858230352401733,1.0,1.0,-2.648090124130249,0.9387951493263244,1.7092949151992798,0.345504492521286,1.0,1.0,0.0,121.28040313720705,112.0,33386.25,0.0,1603.45556640625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736873269081116,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.236328125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.396728515625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215820908546448,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372397422790527,0.324174553155899,0.308895856142044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401123046875,0.2794501185417175,0.1974458992481231,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486001253128052,0.2293552309274673,0.2199306935071945,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310734391212463,0.2120420783758163,0.9670590162277222,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,299.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088614463806,0.4820398390293121,0.4820398390293121,1.0,1.0,-2.6314477920532227,0.925077259540558,1.7063705921173096,0.3353202641010284,0.9991741180419922,0.9991741180419922,0.0,119.05123901367188,115.0,34115.41015625,0.0,1570.2271728515625,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811356425285339,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27392578125,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22265625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215820908546448,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372397422790527,0.324174553155899,0.308895856142044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401123046875,0.2794501185417175,0.1974458992481231,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486001253128052,0.2293552309274673,0.2199306935071945,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310734391212463,0.2120420783758163,0.9670590162277222,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,299.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088614463806,0.4820398390293121,0.4820398390293121,1.0,1.0,-2.6314477920532227,0.925077259540558,1.7063705921173096,0.3353202641010284,0.9991741180419922,0.9991741180419922,0.0,119.05123901367188,115.0,34115.41015625,0.0,1570.2271728515625,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811356425285339,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27392578125,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22265625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207263469696045,0.4976891875267029,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380985260009766,0.3246529698371887,0.3093718886375427,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991123795509338,0.2788051664829254,0.1970130503177642,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487327456474304,0.2290664762258529,0.219672754406929,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305966019630432,0.2112020552158355,0.963346540927887,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,299.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996117651462555,0.4801482558250427,0.4801482558250427,1.0,1.0,-2.6256918907165527,0.9192435145378112,1.706448316574097,0.3307336866855621,0.9963580965995787,0.9963580965995787,0.0,118.5958251953125,115.0,34866.1953125,0.0,1560.2376708984375,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878465294837952,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.830078125,0.0,1945.733154296875,1895.4371337890625,0.0,3290.0625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193718314170837,0.4979461133480072,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382976651191711,0.3250776827335357,0.3097659051418304,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982906103134155,0.278112918138504,0.1965244114398956,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482693195343018,0.2287371456623077,0.2193599343299865,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295615077018738,0.2103285044431686,0.9594185948371888,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,299.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989582002162933,0.4802949130535126,0.4802949130535126,1.0,1.0,-2.620789289474488,0.9172776341438292,1.7035115957260132,0.3298247754573822,0.9941660761833192,0.9941660761833192,0.0,118.50106048583984,118.0,34890.2890625,0.0,1553.056396484375,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892546892166138,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.306640625,0.0,1943.1619873046875,1895.4371337890625,0.0,3303.236572265625,0.981267273426056,1.0,0.0,3.0,1.0,0.0
