time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153227090835571,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376108407974243,0.3258881866931915,0.3105805218219757,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955458760261536,0.2767145335674286,0.195583775639534,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746376097202301,0.2280555367469787,0.2187617868185043,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265822887420654,0.2085706740617752,0.9517468810081482,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,299.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984952211380005,0.4805882573127746,0.4805882573127746,1.0,1.0,-2.613840341567993,0.9149927496910096,1.6988476514816284,0.3290119469165802,0.9865712523460388,0.9865712523460388,0.0,119.03284454345705,106.0,35827.1015625,0.0,1545.883056640625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984653949737549,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39892578125,0.0,1931.802978515625,1895.4371337890625,0.0,3389.27490234375,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153227090835571,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376108407974243,0.3258881866931915,0.3105805218219757,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955458760261536,0.2767145335674286,0.195583775639534,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746376097202301,0.2280555367469787,0.2187617868185043,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265822887420654,0.2085706740617752,0.9517468810081482,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,299.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984952211380005,0.4805882573127746,0.4805882573127746,1.0,1.0,-2.613840341567993,0.9149927496910096,1.6988476514816284,0.3290119469165802,0.9865712523460388,0.9865712523460388,0.0,119.03284454345705,106.0,35827.1015625,0.0,1545.883056640625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984653949737549,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39892578125,0.0,1931.802978515625,1895.4371337890625,0.0,3389.27490234375,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6124992370605469,0.4972173869609833,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397300839424133,0.3263134658336639,0.3109966814517975,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965279817581177,0.2758317291736603,0.1949767619371414,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475024461746216,0.2276027947664261,0.2183346450328827,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269227504730225,0.2074723094701767,0.9468237161636353,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,299.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958643317222595,0.4807642698287964,0.4807642698287964,1.0,1.0,-2.603180170059204,0.9109507203102112,1.692229390144348,0.3275114893913269,0.9800965189933776,0.9800965189933776,0.0,117.68579864501952,106.0,36687.98046875,0.0,1525.3319091796875,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072520136833192,1.0,0.0,0.0,3.968453884124756,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.412109375,0.0,1920.56982421875,1895.4371337890625,0.0,3471.083740234375,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110438704490662,0.4930908679962158,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420944809913635,0.3265726268291473,0.311175525188446,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981446981430054,0.2752260565757751,0.1945044994354248,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490951418876648,0.2272831350564956,0.2179731875658035,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279288172721863,0.2067198753356933,0.9431833028793336,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,299.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934055507183075,0.4808816015720367,0.4808816015720367,1.0,1.0,-2.593064546585083,0.9070345759391784,1.686030030250549,0.3258825540542602,0.9762678742408752,0.9762678742408752,0.0,116.13056182861328,109.0,36639.640625,0.0,1504.7528076171875,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086400270462036,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.6025390625,0.0,1910.8447265625,1895.4371337890625,0.0,3483.978271484375,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076762080192566,0.4900906682014465,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441835641860962,0.3271497786045074,0.3117084205150604,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982648611068726,0.2736673355102539,0.1934058964252472,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496707439422607,0.2264532297849655,0.2171680331230163,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351980209351,0.204818457365036,0.9345526695251464,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,299.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132983207702,0.480861634016037,0.480861634016037,1.0,1.0,-2.5774285793304443,0.9006580710411072,1.676770567893982,0.3227648138999939,0.9632169604301452,0.9632169604301452,0.0,114.71511840820312,112.0,37441.48828125,0.0,1477.5831298828125,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528853416444,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.650390625,0.0,1878.8935546875,1895.4371337890625,0.0,3573.026123046875,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076762080192566,0.4900906682014465,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441835641860962,0.3271497786045074,0.3117084205150604,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982648611068726,0.2736673355102539,0.1934058964252472,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496707439422607,0.2264532297849655,0.2171680331230163,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351980209351,0.204818457365036,0.9345526695251464,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,299.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132983207702,0.480861634016037,0.480861634016037,1.0,1.0,-2.5774285793304443,0.9006580710411072,1.676770567893982,0.3227648138999939,0.9632169604301452,0.9632169604301452,0.0,114.71511840820312,112.0,37441.48828125,0.0,1477.5831298828125,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528853416444,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.650390625,0.0,1878.8935546875,1895.4371337890625,0.0,3573.026123046875,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029327511787415,0.4913410246372223,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.3276324868202209,0.3122006952762604,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720447480678558,0.192299023270607,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481711506843567,0.2255672514438629,0.2163610905408859,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.724581778049469,0.2028598189353943,0.925930917263031,283.904296875,284.95001220703125,298.490234375,288.270263671875,299.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364178180694,0.4808416962623596,0.4808416962623596,1.0,1.0,-2.5668601989746094,0.8963212966918945,1.6705389022827148,0.3206551373004913,0.9476337432861328,0.9476337432861328,0.0,114.71611785888672,100.0,38271.48828125,0.0,1463.5711669921875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274250268936156,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05859375,0.0,1834.805419921875,1895.4371337890625,0.0,3657.5166015625,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029327511787415,0.4913410246372223,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.3276324868202209,0.3122006952762604,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720447480678558,0.192299023270607,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481711506843567,0.2255672514438629,0.2163610905408859,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.724581778049469,0.2028598189353943,0.925930917263031,283.904296875,284.95001220703125,298.490234375,288.270263671875,299.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364178180694,0.4808416962623596,0.4808416962623596,1.0,1.0,-2.5668601989746094,0.8963212966918945,1.6705389022827148,0.3206551373004913,0.9476337432861328,0.9476337432861328,0.0,114.71611785888672,100.0,38271.48828125,0.0,1463.5711669921875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274250268936156,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05859375,0.0,1834.805419921875,1895.4371337890625,0.0,3657.5166015625,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002848148345947,0.4883305728435516,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457496762275696,0.3278416991233825,0.3124022185802459,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968544960021973,0.2712157368659973,0.1917207390069961,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491463422775269,0.225102499127388,0.2159150689840316,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248557209968567,0.2018509805202484,0.9213802218437196,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,299.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869912564754486,0.4808317124843597,0.4808317124843597,1.0,1.0,-2.556800603866577,0.8921843767166138,1.6646161079406738,0.318884402513504,0.9382695555686952,0.9382695555686952,0.0,113.5087432861328,100.0,39057.0859375,0.0,1445.0501708984375,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344480037689208,1.0,0.0,0.0,3.875436782836914,3.8754632472991934,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38134765625,0.0,1808.0965576171875,1895.4371337890625,0.0,3721.843505859375,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981110334396362,0.4829372465610504,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488263487815857,0.3279882371425628,0.3124768137931824,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989457845687866,0.2703343331813812,0.1910572350025177,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512113451957703,0.22459377348423,0.2153725177049636,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261275053024292,0.2007991969585418,0.9163786768913268,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,299.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836887121200561,0.4808970689773559,0.4808970689773559,1.0,1.0,-2.542956590652466,0.8866404891014099,1.6563160419464111,0.3164426684379577,0.929395318031311,0.929395318031311,0.0,111.49305725097656,103.0,38960.2890625,0.0,1418.24755859375,1.0,279.756591796875,282.1777648925781,291.3045654296875,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362517595291138,1.0,0.0,0.0,3.849427938461304,3.849454164505005,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30224609375,0.0,1777.129150390625,1895.4371337890625,0.0,3738.308349609375,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.594257116317749,0.4792314767837524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282577693462372,0.3127065598964691,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992624044418335,0.2685777842998504,0.1898102909326553,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519590854644775,0.2235804498195648,0.2143819034099578,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255221605300903,0.1987276673316955,0.9068986773490906,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,299.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601967334747,0.4810277819633484,0.4810277819633484,1.0,1.0,-2.524687528610229,0.8794447183609009,1.6452428102493286,0.3130417764186859,0.9085283875465392,0.9085283875465392,0.0,109.81644439697266,106.0,39667.59765625,0.0,1387.5216064453125,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442335963249208,1.0,0.0,0.0,3.786488771438599,3.7865145206451416,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52392578125,0.0,1703.8289794921875,1895.4371337890625,0.0,3810.868408203125,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.594257116317749,0.4792314767837524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282577693462372,0.3127065598964691,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992624044418335,0.2685777842998504,0.1898102909326553,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519590854644775,0.2235804498195648,0.2143819034099578,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255221605300903,0.1987276673316955,0.9068986773490906,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,299.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601967334747,0.4810277819633484,0.4810277819633484,1.0,1.0,-2.524687528610229,0.8794447183609009,1.6452428102493286,0.3130417764186859,0.9085283875465392,0.9085283875465392,0.0,109.81644439697266,106.0,39667.59765625,0.0,1387.5216064453125,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442335963249208,1.0,0.0,0.0,3.786488771438599,3.7865145206451416,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52392578125,0.0,1703.8289794921875,1895.4371337890625,0.0,3810.868408203125,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891162753105164,0.479931116104126,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339094161987,0.3284759223461151,0.3129323720932007,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668015360832214,0.1885831207036972,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505189180374146,0.222544178366661,0.2134180814027786,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228837013244629,0.1966421902179718,0.8976300954818726,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,299.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787582755088806,0.4811584949493408,0.4811584949493408,1.0,1.0,-2.5120270252227783,0.8745262026786804,1.637500882148743,0.3107703030109405,0.8853207230567932,0.8853207230567932,0.0,109.58940887451172,94.0,40357.68359375,0.0,1370.4586181640625,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516983032226562,1.0,0.0,0.0,3.7065560817718506,3.706581115722656,9.167152938971412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.4033203125,0.0,1613.62548828125,1895.4371337890625,0.0,3878.248779296875,0.919370174407959,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891162753105164,0.479931116104126,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339094161987,0.3284759223461151,0.3129323720932007,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668015360832214,0.1885831207036972,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505189180374146,0.222544178366661,0.2134180814027786,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228837013244629,0.1966421902179718,0.8976300954818726,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,299.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787582755088806,0.4811584949493408,0.4811584949493408,1.0,1.0,-2.5120270252227783,0.8745262026786804,1.637500882148743,0.3107703030109405,0.8853207230567932,0.8853207230567932,0.0,109.58940887451172,94.0,40357.68359375,0.0,1370.4586181640625,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516983032226562,1.0,0.0,0.0,3.7065560817718506,3.706581115722656,9.167152938971412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.4033203125,0.0,1613.62548828125,1895.4371337890625,0.0,3878.248779296875,0.919370174407959,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870187282562256,0.4693838655948639,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104376792908,0.3298368453979492,0.3137205243110657,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661708891391754,0.1877791434526443,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552447319030762,0.2223355621099472,0.2128257304430008,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373664855957,0.195327803492546,0.8899070024490356,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,299.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884531021118,0.4814602732658386,0.4814602732658386,1.0,1.0,-2.4893579483032227,0.8657898306846619,1.6235681772232056,0.3071100115776062,0.8679410815238953,0.8679410815238953,0.0,105.87886810302734,97.0,38905.75390625,0.0,1326.24853515625,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932982623577118,1.0,0.0,0.0,3.622110605239868,3.622134685516357,8.754204827710055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7333984375,0.0,1519.0203857421875,1895.4371337890625,0.0,3708.44921875,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870187282562256,0.4693838655948639,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104376792908,0.3298368453979492,0.3137205243110657,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.2661708891391754,0.1877791434526443,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552447319030762,0.2223355621099472,0.2128257304430008,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373664855957,0.195327803492546,0.8899070024490356,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,299.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884531021118,0.4814602732658386,0.4814602732658386,1.0,1.0,-2.4893579483032227,0.8657898306846619,1.6235681772232056,0.3071100115776062,0.8679410815238953,0.8679410815238953,0.0,105.87886810302734,97.0,38905.75390625,0.0,1326.24853515625,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932982623577118,1.0,0.0,0.0,3.622110605239868,3.622134685516357,8.754204827710055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7333984375,0.0,1519.0203857421875,1895.4371337890625,0.0,3708.44921875,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895241498947144,0.4608780741691589,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862242698669,0.3323930203914642,0.3157918453216553,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667298316955566,0.187924638390541,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602624893188477,0.2230903953313827,0.2132429778575897,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729360818862915,0.1950668096542358,0.8872050642967224,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,299.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698487222194671,0.481762021780014,0.481762021780014,1.0,1.0,-2.47903823852539,0.8621442317962646,1.6168941259384155,0.3053954541683197,0.8537945747375488,0.8537945747375488,0.0,103.1819076538086,100.0,37648.7734375,0.0,1302.11767578125,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114757776260376,1.0,0.0,0.0,3.5414741039276123,3.5414974689483643,8.368765520572197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.6162109375,0.0,1431.207275390625,1895.4371337890625,0.0,3510.294677734375,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895241498947144,0.4608780741691589,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862242698669,0.3323930203914642,0.3157918453216553,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667298316955566,0.187924638390541,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602624893188477,0.2230903953313827,0.2132429778575897,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729360818862915,0.1950668096542358,0.8872050642967224,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,299.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698487222194671,0.481762021780014,0.481762021780014,1.0,1.0,-2.47903823852539,0.8621442317962646,1.6168941259384155,0.3053954541683197,0.8537945747375488,0.8537945747375488,0.0,103.1819076538086,100.0,37648.7734375,0.0,1302.11767578125,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114757776260376,1.0,0.0,0.0,3.5414741039276123,3.5414974689483643,8.368765520572197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.6162109375,0.0,1431.207275390625,1895.4371337890625,0.0,3510.294677734375,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913394093513489,0.4579994976520538,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679060935974121,0.3339292109012604,0.3171153664588928,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274831771851,0.2672494649887085,0.1882018744945526,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.762377917766571,0.22369085252285,0.2137029618024826,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307798862457275,0.1951969861984253,0.8872436285018921,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,299.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691953957080841,0.4819129109382629,0.4819129109382629,1.0,1.0,-2.478097915649414,0.8620383739471436,1.61605966091156,0.3053774237632751,0.8484033942222595,0.8484033942222595,0.0,102.36228942871094,100.0,36740.4453125,0.0,1297.505126953125,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994916081428528,1.0,0.0,0.0,3.503777503967285,3.503800630569458,8.191555593839439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.19189453125,0.0,1390.94580078125,1895.4371337890625,0.0,3398.844970703125,0.8742526769638062,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934154987335205,0.4557262659072876,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707567453384399,0.3356267213821411,0.3186422288417816,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112393021583557,0.2679164409637451,0.188617542386055,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643783092498779,0.2244277745485305,0.2143293917179107,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321258783340454,0.1954755783081054,0.8881276845932007,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,299.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690179228782654,0.4820495247840881,0.4820495247840881,1.0,1.0,-2.4795117378234863,0.8628709316253662,1.6166409254074097,0.3057764172554016,0.842775285243988,0.842775285243988,0.0,101.78765106201172,103.0,36587.453125,0.0,1296.8089599609375,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931369185447693,1.0,0.0,0.0,3.4692249298095703,3.469247579574585,8.030789331314736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.66552734375,0.0,1354.6826171875,1895.4371337890625,0.0,3339.531005859375,0.8664746284484863,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976811051368713,0.4533414840698242,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753566145896912,0.3392818570137024,0.3219653069972992,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.2694754898548126,0.1896247565746307,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675026655197144,0.2261315733194351,0.2158323377370834,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340921759605408,0.196272075176239,0.8911952376365662,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,299.77685546875,297.19024658203125,284.223876953125,1.0,0.4698359370231628,0.4823227226734161,0.4823227226734161,1.0,1.0,-2.487334728240967,0.866573691368103,1.6207610368728638,0.3075214326381683,0.8348540663719177,0.8348540663719177,0.0,101.39085388183594,106.0,35636.3515625,0.0,1304.7293701171875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780493140220642,1.0,0.0,0.0,3.4086737632751465,3.408695936203003,7.75290061483247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3271484375,0.0,1291.9222412109375,1895.4371337890625,0.0,3198.296875,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976811051368713,0.4533414840698242,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753566145896912,0.3392818570137024,0.3219653069972992,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.2694754898548126,0.1896247565746307,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675026655197144,0.2261315733194351,0.2158323377370834,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340921759605408,0.196272075176239,0.8911952376365662,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,299.77685546875,297.19024658203125,284.223876953125,1.0,0.4698359370231628,0.4823227226734161,0.4823227226734161,1.0,1.0,-2.487334728240967,0.866573691368103,1.6207610368728638,0.3075214326381683,0.8348540663719177,0.8348540663719177,0.0,101.39085388183594,106.0,35636.3515625,0.0,1304.7293701171875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780493140220642,1.0,0.0,0.0,3.4086737632751465,3.408695936203003,7.75290061483247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3271484375,0.0,1291.9222412109375,1895.4371337890625,0.0,3198.296875,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005504727363586,0.4531208276748657,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777382969856262,0.341951847076416,0.3243991434574127,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152400851249695,0.2706963121891022,0.1904226094484329,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690281867980957,0.2274447828531265,0.2170099020004272,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349167466163635,0.1969569623470306,0.8940044641494751,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,299.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711280167102813,0.482508510351181,0.482508510351181,1.0,1.0,-2.495738983154297,0.8703534007072449,1.6253856420516968,0.3092930018901825,0.8317072987556458,0.8317072987556458,0.0,101.6004867553711,106.0,34794.7734375,0.0,1315.9888916015625,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668546676635742,1.0,0.0,0.0,3.37554931640625,3.375571012496948,7.602951654916978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.1806640625,0.0,1257.735107421875,1895.4371337890625,0.0,3093.304443359375,0.8453495502471924,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018451452255249,0.4532723724842071,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.878760576248169,0.3432423174381256,0.3256218135356903,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157355189323425,0.2713007032871246,0.1908498555421829,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696719765663147,0.2280935198068618,0.2176243215799331,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352409362792969,0.1973063796758651,0.895579993724823,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,299.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719121158123016,0.4825959503650665,0.4825959503650665,1.0,1.0,-2.50053334236145,0.8724755048751831,1.6280579566955566,0.3102875053882599,0.8300023674964905,0.8300023674964905,0.0,101.7957763671875,109.0,34777.484375,0.0,1322.76416015625,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651405572891235,1.0,0.0,0.0,3.362180233001709,3.362201690673828,7.542846560681937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.5546875,0.0,1244.2034912109375,1895.4371337890625,0.0,3077.223876953125,0.8422941565513611,1.0,0.0,3.0,1.0,0.0
12134460,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.605762779712677,0.454988032579422,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219208240509,0.3474668562412262,0.3295492529869079,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166535496711731,0.2733567953109741,0.1922517865896225,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771083652973175,0.2302679419517517,0.2196416854858398,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357274889945984,0.1985201984643936,0.900894582271576,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,299.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945604801178,0.4823408126831054,0.4823408126831054,1.0,1.0,-2.517803430557251,0.8791365027427673,1.6386668682098389,0.3129209876060486,0.828303337097168,0.828303337097168,0.0,102.81829833984376,112.0,34130.0703125,0.0,1348.7325439453125,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538970351219177,1.0,0.0,0.0,3.331390857696533,3.331412076950073,7.40533096177387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53857421875,0.0,1212.1121826171875,1895.4371337890625,0.0,2971.783935546875,0.8351643085479736,1.0,0.0,3.0,1.0,0.0
12134520,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.605762779712677,0.454988032579422,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219208240509,0.3474668562412262,0.3295492529869079,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166535496711731,0.2733567953109741,0.1922517865896225,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771083652973175,0.2302679419517517,0.2196416854858398,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357274889945984,0.1985201984643936,0.900894582271576,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,299.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945604801178,0.4823408126831054,0.4823408126831054,1.0,1.0,-2.517803430557251,0.8791365027427673,1.6386668682098389,0.3129209876060486,0.828303337097168,0.828303337097168,0.0,102.81829833984376,112.0,34130.0703125,0.0,1348.7325439453125,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538970351219177,1.0,0.0,0.0,3.331390857696533,3.331412076950073,7.40533096177387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53857421875,0.0,1212.1121826171875,1895.4371337890625,0.0,2971.783935546875,0.8351643085479736,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094475388526917,0.4579704701900482,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475807189941,0.3519415855407715,0.333731859922409,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170655369758606,0.275631308555603,0.1938203424215316,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719998359680176,0.2326365858316421,0.2218619436025619,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999267816543,0.9070358276367188,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,299.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787146747112274,0.4820856750011444,0.4820856750011444,1.0,1.0,-2.538339853286743,0.8870963454246521,1.6512435674667358,0.31613689661026,0.829719603061676,0.829719603061676,0.0,104.29920959472656,115.0,33568.171875,0.0,1381.1727294921875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445636630058289,1.0,0.0,0.0,3.317236423492432,3.3172574043273926,7.342537173826713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03662109375,0.0,1195.8720703125,1895.4371337890625,0.0,2884.381591796875,0.8316760659217834,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094475388526917,0.4579704701900482,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475807189941,0.3519415855407715,0.333731859922409,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170655369758606,0.275631308555603,0.1938203424215316,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719998359680176,0.2326365858316421,0.2218619436025619,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999267816543,0.9070358276367188,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,299.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787146747112274,0.4820856750011444,0.4820856750011444,1.0,1.0,-2.538339853286743,0.8870963454246521,1.6512435674667358,0.31613689661026,0.829719603061676,0.829719603061676,0.0,104.29920959472656,115.0,33568.171875,0.0,1381.1727294921875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445636630058289,1.0,0.0,0.0,3.317236423492432,3.3172574043273926,7.342537173826713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03662109375,0.0,1195.8720703125,1895.4371337890625,0.0,2884.381591796875,0.8316760659217834,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111612915992737,0.4598899483680725,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837181329727173,0.3542411625385284,0.3358765542507171,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170724511146545,0.2768199145793915,0.1946379244327545,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.772263765335083,0.2338692992925644,0.2230177223682403,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356524467468262,0.200632557272911,0.9103004336357116,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,299.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808171391487121,0.4819580912590027,0.4819580912590027,1.0,1.0,-2.54951548576355,0.8914439082145691,1.658071517944336,0.3179164528846741,0.8320305943489075,0.8320305943489075,0.0,105.19107818603516,115.0,32998.39453125,0.0,1399.3970947265625,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381169438362122,1.0,0.0,0.0,3.3160736560821533,3.3160946369171143,7.337391139117244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4267578125,0.0,1193.220703125,1895.4371337890625,0.0,2824.127197265625,0.8312684893608093,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.6129029989242554,0.461878627538681,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8844435811042786,0.3566378057003021,0.3381402790546417,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8171409368515015,0.2780914306640625,0.195531353354454,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7725828886032104,0.2351721078157425,0.2242564707994461,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7355700731277466,0.2014271169900894,0.9139058589935304,285.1476745605469,284.95001220703125,299.0447998046875,288.3230285644531,299.89910888671875,297.2840881347656,285.1510925292969,1.0,0.4830597937107086,0.4816839694976806,0.4816839694976806,1.0,1.0,-2.561517238616944,0.8958797454833984,1.6656376123428345,0.3195978105068207,0.8341399431228638,0.8341399431228638,0.0,106.13335418701172,118.0,33061.34765625,0.0,1419.06201171875,1.0,281.53875732421875,283.9132995605469,291.29693603515625,293.3812561035156,293.1499938964844,293.1499938964844,281.8500061035156,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366029262542725,1.0,0.0,0.0,3.319635391235352,3.3196563720703125,7.35316064037761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.90869140625,0.0,1195.143310546875,1895.4371337890625,0.0,2809.99365234375,0.8318334221839905,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163022518157959,0.4663007855415344,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615931272506714,0.3427709937095642,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171205520629883,0.2807803750038147,0.1973878741264343,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773062527179718,0.2379000186920166,0.2268201112747192,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946996688843,0.2031388878822326,0.9215397238731384,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,299.9252319335937,297.30426025390625,285.3991394042969,1.0,0.487834095954895,0.4811389744281769,0.4811389744281769,1.0,1.0,-2.5868756771087646,0.9052627682685852,1.6816129684448242,0.3231759071350097,0.8420096635818481,0.8420096635818481,0.0,108.1998062133789,121.0,32764.46875,0.0,1461.4888916015625,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299214243888855,1.0,0.0,0.0,3.3389363288879395,3.3389575481414795,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8203125,0.0,1210.157470703125,1895.4371337890625,0.0,2747.714111328125,0.8357172608375549,1.0,0.0,3.0,1.0,0.0
