time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163022518157959,0.4663007855415344,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615931272506714,0.3427709937095642,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171205520629883,0.2807803750038147,0.1973878741264343,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773062527179718,0.2379000186920166,0.2268201112747192,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946996688843,0.2031388878822326,0.9215397238731384,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,299.9252319335937,297.30426025390625,285.3991394042969,1.0,0.487834095954895,0.4811389744281769,0.4811389744281769,1.0,1.0,-2.5868756771087646,0.9052627682685852,1.6816129684448242,0.3231759071350097,0.8420096635818481,0.8420096635818481,0.0,108.1998062133789,121.0,32764.46875,0.0,1461.4888916015625,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299214243888855,1.0,0.0,0.0,3.3389363288879395,3.3389575481414795,7.438915190505213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8203125,0.0,1210.157470703125,1895.4371337890625,0.0,2747.714111328125,0.8357172608375549,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198642253875732,0.4709183573722839,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870222568511963,0.3668607771396637,0.3477054238319397,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172420263290405,0.2837338447570801,0.199436217546463,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736778855323792,0.2408563494682312,0.2296061813831329,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050676047801971,0.9301763772964478,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,299.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963648319244,0.4805928766727447,0.4805928766727447,1.0,1.0,-2.614537239074707,0.9155633449554444,1.6989740133285522,0.3271639943122864,0.8532251119613647,0.8532251119613647,0.0,110.42005920410156,124.0,32531.908203125,0.0,1508.4739990234375,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250059485435486,1.0,0.0,0.0,3.3747944831848145,3.3748157024383545,7.599551281600725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.166015625,0.0,1241.2510986328125,1895.4371337890625,0.0,2702.0068359375,0.8432911038398743,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198642253875732,0.4709183573722839,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870222568511963,0.3668607771396637,0.3477054238319397,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172420263290405,0.2837338447570801,0.199436217546463,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736778855323792,0.2408563494682312,0.2296061813831329,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050676047801971,0.9301763772964478,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,299.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963648319244,0.4805928766727447,0.4805928766727447,1.0,1.0,-2.614537239074707,0.9155633449554444,1.6989740133285522,0.3271639943122864,0.8532251119613647,0.8532251119613647,0.0,110.42005920410156,124.0,32531.908203125,0.0,1508.4739990234375,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250059485435486,1.0,0.0,0.0,3.3747944831848145,3.3748157024383545,7.599551281600725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.166015625,0.0,1241.2510986328125,1895.4371337890625,0.0,2702.0068359375,0.8432911038398743,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235864758491516,0.4756863713264465,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549736976624,0.3723750710487366,0.3528849482536316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744844436646,0.2868925631046295,0.2016367763280868,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744050025939941,0.2439966648817062,0.2325759083032608,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351887822151184,0.20717254281044,0.9396504163742064,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,299.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744191169739,0.4798074066638946,0.4798074066638946,1.0,1.0,-2.644084930419922,0.9261780977249146,1.7179069519042969,0.3310540616512298,0.8676372766494751,0.8676372766494751,0.0,112.77105712890624,127.0,32322.03515625,0.0,1559.5626220703125,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212763667106628,1.0,0.0,0.0,3.4255530834198,3.425574541091919,7.82987228831189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96142578125,0.0,1287.86669921875,1895.4371337890625,0.0,2667.39794921875,0.8542357087135315,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235864758491516,0.4756863713264465,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549736976624,0.3723750710487366,0.3528849482536316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744844436646,0.2868925631046295,0.2016367763280868,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744050025939941,0.2439966648817062,0.2325759083032608,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351887822151184,0.20717254281044,0.9396504163742064,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,299.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744191169739,0.4798074066638946,0.4798074066638946,1.0,1.0,-2.644084930419922,0.9261780977249146,1.7179069519042969,0.3310540616512298,0.8676372766494751,0.8676372766494751,0.0,112.77105712890624,127.0,32322.03515625,0.0,1559.5626220703125,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212763667106628,1.0,0.0,0.0,3.4255530834198,3.425574541091919,7.82987228831189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96142578125,0.0,1287.86669921875,1895.4371337890625,0.0,2667.39794921875,0.8542357087135315,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274538040161133,0.4805626273155212,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555802345276,0.3780835568904876,0.3582617938518524,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.81781005859375,0.2902357280254364,0.2039686441421508,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752375602722168,0.2473038583993911,0.2357066720724105,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224158287048,0.209431454539299,0.9498408436775208,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,299.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136311531067,0.4790219366550445,0.4790219366550445,1.0,1.0,-2.675213098526001,0.9373863339424132,1.7378268241882324,0.3351929187774658,0.8851943016052246,0.8851943016052246,0.0,115.23355102539062,130.0,32126.62890625,0.0,1614.4339599609375,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181322813034058,1.0,0.0,0.0,3.4891374111175537,3.48915958404541,8.123243446789274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82080078125,0.0,1349.186767578125,1895.4371337890625,0.0,2638.274658203125,0.8681238293647766,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274538040161133,0.4805626273155212,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555802345276,0.3780835568904876,0.3582617938518524,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.81781005859375,0.2902357280254364,0.2039686441421508,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752375602722168,0.2473038583993911,0.2357066720724105,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224158287048,0.209431454539299,0.9498408436775208,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,299.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136311531067,0.4790219366550445,0.4790219366550445,1.0,1.0,-2.675213098526001,0.9373863339424132,1.7378268241882324,0.3351929187774658,0.8851943016052246,0.8851943016052246,0.0,115.23355102539062,130.0,32126.62890625,0.0,1614.4339599609375,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181322813034058,1.0,0.0,0.0,3.4891374111175537,3.48915958404541,8.123243446789274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82080078125,0.0,1349.186767578125,1895.4371337890625,0.0,2638.274658203125,0.8681238293647766,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294074058532715,0.4831060171127319,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.890644371509552,0.3809819221496582,0.3609712719917297,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179460763931274,0.2919563353061676,0.2051562219858169,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756263017654419,0.2490038871765136,0.2373048812150955,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353734970092773,0.2106018513441085,0.9550822973251344,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,300.00811767578125,297.37176513671875,286.30419921875,1.0,0.50716233253479,0.4786291718482971,0.4786291718482971,1.0,1.0,-2.6911709308624268,0.9431358575820924,1.748034954071045,0.3373255729675293,0.8957628011703491,0.8957628011703491,0.0,116.51913452148438,130.0,31758.568359375,0.0,1643.1160888671875,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140873908996582,1.0,0.0,0.0,3.5247490406036377,3.524771451950073,8.289907214020786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.02783203125,0.0,1384.6748046875,1895.4371337890625,0.0,2600.883544921875,0.8759893178939819,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314792037010193,0.4854829907417297,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915312886238098,0.3839672803878784,0.3638011813163757,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.818271815776825,0.2937574088573456,0.2064261585474014,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761982083320618,0.250772088766098,0.2389912605285644,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355877757072449,0.2118340283632278,0.9606860280036926,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,300.0188903808594,297.3812561035156,286.3598022460937,1.0,0.5101707577705383,0.4781163036823272,0.4781163036823272,1.0,1.0,-2.7077133655548096,0.9488987326622008,1.7588146924972534,0.3393386304378509,0.9058623909950256,0.9058623909950256,0.0,117.78459167480467,133.0,31937.80859375,0.0,1672.8631591796875,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152221441268921,1.0,0.0,0.0,3.563070058822632,3.5630927085876465,8.471142791677266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.98486328125,0.0,1424.0244140625,1895.4371337890625,0.0,2611.3642578125,0.8844284415245056,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632218599319458,0.4924416244029999,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417722702026,0.3884094357490539,0.3685459792613983,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169882297515869,0.2959507703781128,0.2083467990159988,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754759192466736,0.2532440423965454,0.2417522817850113,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344008684158325,0.2133569568395614,0.969378650188446,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,300.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312818527222,0.4770905375480652,0.4770905375480652,1.0,1.0,-2.737856388092041,0.9591526985168456,1.778703689575195,0.3428587913513183,0.920155942440033,0.920155942440033,0.0,120.87789154052734,136.0,32948.078125,0.0,1731.578369140625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408791422843933,1.0,0.0,0.0,3.632113218307495,3.632136583328247,8.802621209724748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24609375,0.0,1499.7855224609375,1895.4371337890625,0.0,2849.929931640625,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632218599319458,0.4924416244029999,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417722702026,0.3884094357490539,0.3685459792613983,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169882297515869,0.2959507703781128,0.2083467990159988,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754759192466736,0.2532440423965454,0.2417522817850113,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344008684158325,0.2133569568395614,0.969378650188446,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,300.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312818527222,0.4770905375480652,0.4770905375480652,1.0,1.0,-2.737856388092041,0.9591526985168456,1.778703689575195,0.3428587913513183,0.920155942440033,0.920155942440033,0.0,120.87789154052734,136.0,32948.078125,0.0,1731.578369140625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408791422843933,1.0,0.0,0.0,3.632113218307495,3.632136583328247,8.802621209724748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24609375,0.0,1499.7855224609375,1895.4371337890625,0.0,2849.929931640625,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295803189277649,0.5000475645065308,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885346055030823,0.390674889087677,0.3710541725158691,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138769865036011,0.2965743243694305,0.2090476304292678,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728397846221924,0.2542585432529449,0.2430279105901718,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316448092460632,0.2137191295623779,0.9724258780479432,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,300.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203747153282166,0.4763109385967254,0.4763109385967254,1.0,1.0,-2.7560532093048096,0.9650055170059204,1.7910476922988892,0.3446581065654754,0.9281023740768432,0.9281023740768432,0.0,123.77159118652344,136.0,33803.63671875,0.0,1772.4154052734375,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861481249332428,1.0,0.0,0.0,3.6770856380462646,3.677109718322754,9.021957225741062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.22314453125,0.0,1551.532470703125,1895.4371337890625,0.0,3042.89794921875,0.9102100133895874,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283207535743713,0.5027444362640381,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874126076698303,0.3912915587425232,0.3716817200183868,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126010298728943,0.2966752052307129,0.2091544866561889,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717280983924866,0.2544869184494018,0.2432982623577118,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305207252502441,0.2137407213449478,0.972803831100464,285.9057006835937,284.95001220703125,299.25,288.3490905761719,300.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216436982154846,0.4760647714138031,0.4760647714138031,1.0,1.0,-2.7609570026397705,0.966508686542511,1.7944481372833252,0.3450648188591003,0.9309349060058594,0.9309349060058594,0.0,124.75059509277344,139.0,33873.83203125,0.0,1784.4429931640625,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644285202026367,1.0,0.0,0.0,3.690122127532959,3.690146207809448,9.086042496164736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.8779296875,0.0,1566.6448974609375,1895.4371337890625,0.0,3070.544677734375,0.913185715675354,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209597587585449,0.5144713521003723,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306394577026,0.3933071196079254,0.373889297246933,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378831863403,0.2965826988220215,0.2093136757612228,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665716409683228,0.2549673318862915,0.2440477311611175,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252545952796936,0.2133184820413589,0.9724277257919312,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,300.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265726447105408,0.4749798774719238,0.4749798774719238,1.0,1.0,-2.778347969055176,0.9714090824127196,1.8069390058517456,0.3460871577262878,0.9384720325469972,0.9384720325469972,0.0,128.918701171875,127.0,34737.75,0.0,1830.7144775390625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806358575820923,1.0,0.0,0.0,3.736240863800049,3.736265420913696,9.314574640484352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.943359375,0.0,1621.9149169921875,1895.4371337890625,0.0,3222.5390625,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209597587585449,0.5144713521003723,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306394577026,0.3933071196079254,0.373889297246933,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378831863403,0.2965826988220215,0.2093136757612228,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665716409683228,0.2549673318862915,0.2440477311611175,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252545952796936,0.2133184820413589,0.9724277257919312,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,300.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265726447105408,0.4749798774719238,0.4749798774719238,1.0,1.0,-2.778347969055176,0.9714090824127196,1.8069390058517456,0.3460871577262878,0.9384720325469972,0.9384720325469972,0.0,128.918701171875,127.0,34737.75,0.0,1830.7144775390625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806358575820923,1.0,0.0,0.0,3.736240863800049,3.736265420913696,9.314574640484352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.943359375,0.0,1621.9149169921875,1895.4371337890625,0.0,3222.5390625,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127350926399231,0.5144216418266296,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.883442759513855,0.3947376906871795,0.3753605484962463,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062067031860352,0.2959597408771515,0.2089635729789734,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766667902469635,0.2549184560775757,0.2441159039735794,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243085503578186,0.212227925658226,0.9682488441467284,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,299.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210995674133,0.4738949835300445,0.4738949835300445,1.0,1.0,-2.7747225761413574,0.9677788019180298,1.8069438934326167,0.3435449302196502,0.9427351355552672,0.9427351355552672,0.0,128.78416442871094,115.0,35443.90234375,0.0,1824.4931640625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915610313415527,1.0,0.0,0.0,3.7703020572662354,3.770327091217041,9.485179930379672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55810546875,0.0,1664.25732421875,1895.4371337890625,0.0,3324.80322265625,0.9316290020942688,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127350926399231,0.5144216418266296,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.883442759513855,0.3947376906871795,0.3753605484962463,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062067031860352,0.2959597408771515,0.2089635729789734,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766667902469635,0.2549184560775757,0.2441159039735794,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243085503578186,0.212227925658226,0.9682488441467284,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,299.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210995674133,0.4738949835300445,0.4738949835300445,1.0,1.0,-2.7747225761413574,0.9677788019180298,1.8069438934326167,0.3435449302196502,0.9427351355552672,0.9427351355552672,0.0,128.78416442871094,115.0,35443.90234375,0.0,1824.4931640625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915610313415527,1.0,0.0,0.0,3.7703020572662354,3.770327091217041,9.485179930379672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55810546875,0.0,1664.25732421875,1895.4371337890625,0.0,3324.80322265625,0.9316290020942688,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095390915870667,0.5105639696121216,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861896991729736,0.3953514397144317,0.3759450316429138,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078950047492981,0.2955650687217712,0.2086875438690185,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684752941131592,0.2547958493232727,0.2439966797828674,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252945899963379,0.2115501314401626,0.9652138948440552,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,299.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234103202819824,0.4733525514602661,0.4733525514602661,1.0,1.0,-2.7666730880737305,0.9634576439857484,1.803215503692627,0.3410757482051849,0.9432400465011596,0.9432400465011596,0.0,127.32167053222656,115.0,36185.27734375,0.0,1805.2572021484373,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984295725822449,1.0,0.0,0.0,3.7832322120666495,3.783257484436035,9.5503503416694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.38037109375,0.0,1680.8365478515625,1895.4371337890625,0.0,3388.941162109375,0.9346140623092652,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.607008695602417,0.5048548579216003,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899585604667664,0.3958763778209686,0.3763754367828369,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104273676872253,0.2950956523418426,0.2083126455545425,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711260318756104,0.2545991539955139,0.2437541633844375,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269771695137024,0.2108022272586822,0.9616005420684814,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,299.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204375386238098,0.4730755388736725,0.4730755388736725,1.0,1.0,-2.7552506923675537,0.9582713842391968,1.7969791889190674,0.3384845852851867,0.9441843628883362,0.9441843628883362,0.0,125.19127655029295,103.0,36160.8203125,0.0,1777.8748779296875,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998141288757324,1.0,0.0,0.0,3.793078660964966,3.793103933334351,9.600126986697433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.947265625,0.0,1693.65234375,1895.4371337890625,0.0,3401.851806640625,0.9369484186172484,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040776968002319,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900809109210968,0.3967868983745575,0.3770955502986908,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180966973304749,0.2940499186515808,0.2074765861034393,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792147994041443,0.2540926337242126,0.2431289255619049,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326715588569641,0.2092606276273727,0.9538810849189758,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,299.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441385269165,0.4725215435028076,0.4725215435028076,1.0,1.0,-2.7251784801483154,0.9450638890266418,1.7801146507263184,0.3320462703704834,0.9425018429756165,0.9425018429756165,0.0,119.23401641845705,106.0,36737.703125,0.0,1705.1563720703125,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066604375839232,1.0,0.0,0.0,3.804685592651367,3.804711103439331,9.658970157033764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8671875,0.0,1709.90966796875,1895.4371337890625,0.0,3465.58544921875,0.9397525191307068,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040776968002319,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900809109210968,0.3967868983745575,0.3770955502986908,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180966973304749,0.2940499186515808,0.2074765861034393,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792147994041443,0.2540926337242126,0.2431289255619049,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326715588569641,0.2092606276273727,0.9538810849189758,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,299.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441385269165,0.4725215435028076,0.4725215435028076,1.0,1.0,-2.7251784801483154,0.9450638890266418,1.7801146507263184,0.3320462703704834,0.9425018429756165,0.9425018429756165,0.0,119.23401641845705,106.0,36737.703125,0.0,1705.1563720703125,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066604375839232,1.0,0.0,0.0,3.804685592651367,3.804711103439331,9.658970157033764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8671875,0.0,1709.90966796875,1895.4371337890625,0.0,3465.58544921875,0.9397525191307068,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023263335227966,0.4790311157703399,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.3975636661052704,0.3777461946010589,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929009199142456,0.2066140323877334,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835959792137146,0.2534879744052887,0.242472231388092,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352541089057922,0.2077370584011078,0.9465290307998656,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,299.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077791810035706,0.4719675183296203,0.4719675183296203,1.0,1.0,-2.7041616439819336,0.9355403184890748,1.7686213254928589,0.3269612789154053,0.9379627108573914,0.9379627108573914,0.0,115.82003784179688,109.0,37478.09765625,0.0,1658.67236328125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912630558013916,1.0,0.0,0.0,3.805269718170166,3.80529522895813,9.66193624662992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6953125,0.0,1712.9151611328125,1895.4371337890625,0.0,3521.0,0.9400745034217834,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023263335227966,0.4790311157703399,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.3975636661052704,0.3777461946010589,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929009199142456,0.2066140323877334,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835959792137146,0.2534879744052887,0.242472231388092,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352541089057922,0.2077370584011078,0.9465290307998656,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,299.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077791810035706,0.4719675183296203,0.4719675183296203,1.0,1.0,-2.7041616439819336,0.9355403184890748,1.7686213254928589,0.3269612789154053,0.9379627108573914,0.9379627108573914,0.0,115.82003784179688,109.0,37478.09765625,0.0,1658.67236328125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912630558013916,1.0,0.0,0.0,3.805269718170166,3.80529522895813,9.66193624662992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6953125,0.0,1712.9151611328125,1895.4371337890625,0.0,3521.0,0.9400745034217834,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992546081542969,0.4757674634456634,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102569222450256,0.3982637524604797,0.378389298915863,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.291691780090332,0.2057584226131439,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847124338150024,0.2528221309185028,0.2418247014284134,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168394088745,0.2061963975429535,0.9395129680633544,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,299.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046179771423,0.4721148908138275,0.4721148908138275,1.0,1.0,-2.69076943397522,0.9304009079933168,1.760368585586548,0.324699193239212,0.9308260083198548,0.9308260083198548,0.0,114.41735076904295,112.0,38340.9296875,0.0,1632.9315185546875,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193677306175232,1.0,0.0,0.0,3.7951974868774414,3.795222997665405,9.61085561357322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6962890625,0.0,1703.073974609375,1895.4371337890625,0.0,3583.322509765625,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992546081542969,0.4757674634456634,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102569222450256,0.3982637524604797,0.378389298915863,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.291691780090332,0.2057584226131439,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847124338150024,0.2528221309185028,0.2418247014284134,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168394088745,0.2061963975429535,0.9395129680633544,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,299.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046179771423,0.4721148908138275,0.4721148908138275,1.0,1.0,-2.69076943397522,0.9304009079933168,1.760368585586548,0.324699193239212,0.9308260083198548,0.9308260083198548,0.0,114.41735076904295,112.0,38340.9296875,0.0,1632.9315185546875,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193677306175232,1.0,0.0,0.0,3.7951974868774414,3.795222997665405,9.61085561357322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6962890625,0.0,1703.073974609375,1895.4371337890625,0.0,3583.322509765625,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944232940673828,0.4766199886798858,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101884365081788,0.3988648056983948,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904073596000671,0.2048866599798202,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834910154342651,0.2520838379859924,0.2411572933197021,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329871654510498,0.2045692801475525,0.9323943257331848,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,299.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041087865829468,0.472262293100357,0.472262293100357,1.0,1.0,-2.6821084022521973,0.9272057414054872,1.754902720451355,0.3233538269996643,0.9211273789405824,0.9211273789405824,0.0,114.34912109375,115.0,39220.40234375,0.0,1620.2421875,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268845319747924,1.0,0.0,0.0,3.7742085456848153,3.774233818054199,9.504846048002946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7626953125,0.0,1680.3536376953125,1895.4371337890625,0.0,3652.55224609375,0.9334736466407776,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944232940673828,0.4766199886798858,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101884365081788,0.3988648056983948,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904073596000671,0.2048866599798202,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834910154342651,0.2520838379859924,0.2411572933197021,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329871654510498,0.2045692801475525,0.9323943257331848,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,299.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041087865829468,0.472262293100357,0.472262293100357,1.0,1.0,-2.6821084022521973,0.9272057414054872,1.754902720451355,0.3233538269996643,0.9211273789405824,0.9211273789405824,0.0,114.34912109375,115.0,39220.40234375,0.0,1620.2421875,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268845319747924,1.0,0.0,0.0,3.7742085456848153,3.774233818054199,9.504846048002946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.7626953125,0.0,1680.3536376953125,1895.4371337890625,0.0,3652.55224609375,0.9334736466407776,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.591361403465271,0.4781521558761596,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093882441520692,0.3991399109363556,0.3793035745620727,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197300434112549,0.2897498607635498,0.2044636309146881,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822727560997009,0.2516971528530121,0.2408334016799926,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313914895057678,0.2037219405174255,0.9288020730018616,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,299.96356201171875,297.2015380859375,284.1927185058594,1.0,0.503969669342041,0.4723359644412994,0.4723359644412994,1.0,1.0,-2.679110527038574,0.926143765449524,1.7529667615890503,0.3229261040687561,0.9147661328315736,0.9147661328315736,0.0,114.67581939697266,115.0,40062.65625,0.0,1617.4661865234375,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93319171667099,1.0,0.0,0.0,3.7596163749694815,3.759641647338867,9.43149132126564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1533203125,0.0,1664.3931884765625,1895.4371337890625,0.0,3710.36181640625,0.9302739500999452,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878180861473083,0.4804702401161194,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079722762107848,0.3993552625179291,0.3795227706432342,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178799152374268,0.2890434265136719,0.2039846032857895,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805589437484741,0.2512676119804382,0.2404508292675018,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293596863746643,0.2028188109397888,0.92491614818573,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,299.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040289759635925,0.4722514152526855,0.4722514152526855,1.0,1.0,-2.676453828811645,0.9249314665794371,1.7515223026275637,0.3222809433937073,0.9089623093605042,0.9089623093605042,0.0,115.24004364013672,103.0,40097.36328125,0.0,1616.2645263671875,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346635341644288,1.0,0.0,0.0,3.741690158843994,3.7417151927948,9.341764553028042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.578125,0.0,1644.4959716796875,1895.4371337890625,0.0,3723.812255859375,0.9263851046562196,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811907649040222,0.4738133251667022,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129298329353333,0.3996860980987549,0.3798048794269562,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201296329498291,0.2875612080097198,0.2029233425855636,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832586169242859,0.2503342032432556,0.2395291924476623,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.200912743806839,0.9162017107009888,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,299.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991709589958191,0.472082257270813,0.472082257270813,1.0,1.0,-2.6559600830078125,0.916323721408844,1.7396364212036133,0.3184764683246612,0.8942219614982605,0.8942219614982605,0.0,112.65050506591795,91.0,40772.5,0.0,1575.5927734375,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420165419578552,1.0,0.0,0.0,3.696431636810303,3.696456432342529,9.117140393755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.35986328125,0.0,1594.884765625,1895.4371337890625,0.0,3790.7646484375,0.9164824485778807,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811907649040222,0.4738133251667022,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129298329353333,0.3996860980987549,0.3798048794269562,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201296329498291,0.2875612080097198,0.2029233425855636,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832586169242859,0.2503342032432556,0.2395291924476623,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303683757781982,0.200912743806839,0.9162017107009888,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,299.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991709589958191,0.472082257270813,0.472082257270813,1.0,1.0,-2.6559600830078125,0.916323721408844,1.7396364212036133,0.3184764683246612,0.8942219614982605,0.8942219614982605,0.0,112.65050506591795,91.0,40772.5,0.0,1575.5927734375,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420165419578552,1.0,0.0,0.0,3.696431636810303,3.696456432342529,9.117140393755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.35986328125,0.0,1594.884765625,1895.4371337890625,0.0,3790.7646484375,0.9164824485778807,1.0,0.0,3.0,1.0,0.0
