time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797293782234192,0.4602903127670288,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923738181591034,0.4009395837783813,0.380443274974823,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267602324485779,0.2871799767017364,0.2022920399904251,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904549241065979,0.250202476978302,0.2389885336160659,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353355288505554,0.1999169588088989,0.9098242521286012,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,299.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926795959472656,0.4719401895999908,0.4719401895999908,1.0,1.0,-2.631408214569092,0.906154215335846,1.725253939628601,0.3137937188148498,0.8864662051200867,0.8864662051200867,0.0,108.0548858642578,91.0,39507.4140625,0.0,1520.9251708984375,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250293374061584,1.0,0.0,0.0,3.657380104064941,3.6574044227600098,8.925518955038569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.900390625,0.0,1550.5526123046875,1895.4371337890625,0.0,3635.498046875,0.907783031463623,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799384117126465,0.4568454921245575,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.926688551902771,0.4012832045555115,0.3807003796100616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286511301994324,0.2872033417224884,0.2022604197263717,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.792483389377594,0.2502569258213043,0.2389779239892959,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368515729904175,0.1998161822557449,0.9090418219566344,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,299.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912667572498321,0.4719131290912628,0.4719131290912628,1.0,1.0,-2.626587390899658,0.9041590690612792,1.7224282026290894,0.3128759562969208,0.8848261833190918,0.8848261833190918,0.0,106.9521713256836,94.0,39430.546875,0.0,1509.403564453125,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922873854637146,1.0,0.0,0.0,3.6500771045684814,3.65010142326355,8.889909963727405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.84619140625,0.0,1542.409423828125,1895.4371337890625,0.0,3615.656005859375,0.9061478972434998,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832797884941101,0.4436459839344024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395013451576232,0.4041923880577087,0.3830337822437286,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.288026362657547,0.2025561183691024,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.801100492477417,0.2511852979660034,0.2395044863224029,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196427822113,0.1998509019613266,0.9073679447174072,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,299.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720968604087829,0.4720968604087829,1.0,1.0,-2.612485408782959,0.8988292813301086,1.713655948638916,0.310412585735321,0.8783847093582153,0.8783847093582153,0.0,102.93193817138672,97.0,38268.34765625,0.0,1472.397705078125,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011994004249572,1.0,0.0,0.0,3.609715223312378,3.609739065170288,8.694391908647958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5087890625,0.0,1496.648681640625,1895.4371337890625,0.0,3414.762451171875,0.8970450162887573,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832797884941101,0.4436459839344024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395013451576232,0.4041923880577087,0.3830337822437286,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.288026362657547,0.2025561183691024,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.801100492477417,0.2511852979660034,0.2395044863224029,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.743196427822113,0.1998509019613266,0.9073679447174072,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,299.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870032668113708,0.4720968604087829,0.4720968604087829,1.0,1.0,-2.612485408782959,0.8988292813301086,1.713655948638916,0.310412585735321,0.8783847093582153,0.8783847093582153,0.0,102.93193817138672,97.0,38268.34765625,0.0,1472.397705078125,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011994004249572,1.0,0.0,0.0,3.609715223312378,3.609739065170288,8.694391908647958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5087890625,0.0,1496.648681640625,1895.4371337890625,0.0,3414.762451171875,0.8970450162887573,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877941846847534,0.434854507446289,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495712518692015,0.4078412353992462,0.3862212896347046,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894982397556305,0.2034163624048233,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079952001571655,0.2527232468128204,0.2407377362251281,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485032081604004,0.2005978673696518,0.9095988273620604,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,299.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078424930572,0.4722805917263031,0.4722805917263031,1.0,1.0,-2.610938310623169,0.8985665440559387,1.712371826171875,0.3103730380535126,0.8749014139175415,0.8749014139175415,0.0,100.584228515625,100.0,37289.2890625,0.0,1459.8779296875,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826406002044678,1.0,0.0,0.0,3.578711032867432,3.5787346363067627,8.545678724658501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.37890625,0.0,1461.2005615234375,1895.4371337890625,0.0,3241.322021484375,0.8899629712104797,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877941846847534,0.434854507446289,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495712518692015,0.4078412353992462,0.3862212896347046,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894982397556305,0.2034163624048233,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079952001571655,0.2527232468128204,0.2407377362251281,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485032081604004,0.2005978673696518,0.9095988273620604,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,299.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853078424930572,0.4722805917263031,0.4722805917263031,1.0,1.0,-2.610938310623169,0.8985665440559387,1.712371826171875,0.3103730380535126,0.8749014139175415,0.8749014139175415,0.0,100.584228515625,100.0,37289.2890625,0.0,1459.8779296875,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826406002044678,1.0,0.0,0.0,3.578711032867432,3.5787346363067627,8.545678724658501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.37890625,0.0,1461.2005615234375,1895.4371337890625,0.0,3241.322021484375,0.8899629712104797,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.590179979801178,0.4319198727607727,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535174369812012,0.4098310470581054,0.3879879415035248,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455832004547119,0.2903744280338287,0.2039588838815689,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106657862663269,0.2536329925060272,0.2415097206830978,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506435513496399,0.2011251151561737,0.9115607142448424,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,300.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852332770824432,0.472372442483902,0.472372442483902,1.0,1.0,-2.6134684085845947,0.8997658491134644,1.7137024402618408,0.3109643161296844,0.8747737407684326,0.8747737407684326,0.0,99.91497802734376,100.0,36452.7890625,0.0,1460.28271484375,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722540736198425,1.0,0.0,0.0,3.567186117172241,3.567209243774414,8.490725349474815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.501953125,0.0,1447.677001953125,1895.4371337890625,0.0,3143.9541015625,0.8873204588890076,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926623940467834,0.4296675622463226,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570220112800598,0.4119471311569214,0.389930248260498,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478628993034363,0.2913583219051361,0.204611450433731,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130325675010681,0.2546434998512268,0.2424146085977554,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525843381881714,0.2017479687929153,0.9141143560409546,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,300.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855964183807373,0.4723213613033294,0.4723213613033294,1.0,1.0,-2.618032455444336,0.9015309810638428,1.7165014743804932,0.3116725087165832,0.8743072152137756,0.8743072152137756,0.0,99.49454498291016,118.0,36402.44140625,0.0,1464.5245361328125,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673676252365112,1.0,0.0,0.0,3.5591349601745605,3.5591583251953125,8.452442443740438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78662109375,0.0,1438.0479736328125,1895.4371337890625,0.0,3098.11669921875,0.8853839039802551,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957788228988647,0.440759927034378,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519601464271544,0.4164210557937622,0.3941536843776703,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430083394050598,0.2935265302658081,0.2061462700366974,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923194885254,0.256865382194519,0.2445480674505233,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481784224510193,0.2031621932983398,0.9206975102424622,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,300.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929251670837402,0.4722192287445068,0.4722192287445068,1.0,1.0,-2.6487255096435547,0.91374534368515,1.7349803447723389,0.3166996538639068,0.8768027424812317,0.8768027424812317,0.0,103.40119171142578,136.0,35783.125,0.0,1523.7750244140625,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854513943195343,1.0,0.0,0.0,3.552275419235229,3.5522985458374023,8.419892765232362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59521484375,0.0,1428.269287109375,1895.4371337890625,0.0,2977.566162109375,0.8836091756820679,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957788228988647,0.440759927034378,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519601464271544,0.4164210557937622,0.3941536843776703,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430083394050598,0.2935265302658081,0.2061462700366974,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923194885254,0.256865382194519,0.2445480674505233,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481784224510193,0.2031621932983398,0.9206975102424622,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,300.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929251670837402,0.4722192287445068,0.4722192287445068,1.0,1.0,-2.6487255096435547,0.91374534368515,1.7349803447723389,0.3166996538639068,0.8768027424812317,0.8768027424812317,0.0,103.40119171142578,136.0,35783.125,0.0,1523.7750244140625,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854513943195343,1.0,0.0,0.0,3.552275419235229,3.5522985458374023,8.419892765232362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59521484375,0.0,1428.269287109375,1895.4371337890625,0.0,2977.566162109375,0.8836091756820679,1.0,0.0,3.0,1.0,0.0
12137340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942624807357788,0.4641979038715362,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743005752563,0.4212705194950104,0.3988617956638336,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428827285767,0.296000212430954,0.2079930305480957,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972255945205688,0.2593631744384765,0.2470816224813461,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259799003601,0.2047617733478546,0.928829550743103,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,300.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050653219223022,0.4721170961856842,0.4721170961856842,1.0,1.0,-2.697568655014038,0.9332442283630372,1.764324426651001,0.3251354694366455,0.8828133940696716,0.8828133940696716,0.0,111.39311981201172,154.0,35553.92578125,0.0,1628.826904296875,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450489044189453,1.0,0.0,0.0,3.559686183929444,3.559709310531616,8.455060651613167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0458984375,0.0,1433.338134765625,1895.4371337890625,0.0,2888.92138671875,0.8849838972091675,1.0,0.0,3.0,1.0,0.0
12137400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942624807357788,0.4641979038715362,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743005752563,0.4212705194950104,0.3988617956638336,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428827285767,0.296000212430954,0.2079930305480957,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972255945205688,0.2593631744384765,0.2470816224813461,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259799003601,0.2047617733478546,0.928829550743103,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,300.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050653219223022,0.4721170961856842,0.4721170961856842,1.0,1.0,-2.697568655014038,0.9332442283630372,1.764324426651001,0.3251354694366455,0.8828133940696716,0.8828133940696716,0.0,111.39311981201172,154.0,35553.92578125,0.0,1628.826904296875,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450489044189453,1.0,0.0,0.0,3.559686183929444,3.559709310531616,8.455060651613167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0458984375,0.0,1433.338134765625,1895.4371337890625,0.0,2888.92138671875,0.8849838972091675,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882368683815002,0.4955235421657562,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188459515571594,0.4264401197433471,0.4039907455444336,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503611564636,0.2987331748008728,0.2101072371006012,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826642990112305,0.2620917558670044,0.2499488443136215,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725579559803009,0.2064448744058609,0.9379700422286988,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,300.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510258674622,0.4710674285888672,0.4710674285888672,1.0,1.0,-2.7583374977111816,0.9556885957717896,1.8026490211486816,0.3339129984378814,0.8922767043113708,0.8922767043113708,0.0,122.47396087646484,157.0,35452.16796875,0.0,1769.8416748046875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391655087471008,1.0,0.0,0.0,3.5815529823303223,3.581576108932495,8.559256343687593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.6376953125,0.0,1453.85009765625,1895.4371337890625,0.0,2833.919189453125,0.8895838260650635,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882368683815002,0.4955235421657562,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188459515571594,0.4264401197433471,0.4039907455444336,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503611564636,0.2987331748008728,0.2101072371006012,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826642990112305,0.2620917558670044,0.2499488443136215,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725579559803009,0.2064448744058609,0.9379700422286988,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,300.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510258674622,0.4710674285888672,0.4710674285888672,1.0,1.0,-2.7583374977111816,0.9556885957717896,1.8026490211486816,0.3339129984378814,0.8922767043113708,0.8922767043113708,0.0,122.47396087646484,157.0,35452.16796875,0.0,1769.8416748046875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391655087471008,1.0,0.0,0.0,3.5815529823303223,3.581576108932495,8.559256343687593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.6376953125,0.0,1453.85009765625,1895.4371337890625,0.0,2833.919189453125,0.8895838260650635,1.0,0.0,3.0,1.0,0.0
12137580,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803530216217041,0.5195263028144836,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070780873298644,0.4317895770072937,0.4092622399330139,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016047477722168,0.212294265627861,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773252546787262,0.2649441063404083,0.2528964281082153,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169276475906372,0.2080422341823578,0.9465900659561156,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,300.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831072807312,0.4700177311897278,0.4700177311897278,1.0,1.0,-2.81006407737732,0.9743070602416992,1.83575701713562,0.3412113785743713,0.9048739075660706,0.9048739075660706,0.0,131.59725952148438,160.0,35233.1171875,0.0,1892.9560546875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354387283325195,1.0,0.0,0.0,3.616734504699707,3.616758108139038,8.72823761710606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.41064453125,0.0,1489.32958984375,1895.4371337890625,0.0,2799.130615234375,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803530216217041,0.5195263028144836,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070780873298644,0.4317895770072937,0.4092622399330139,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016047477722168,0.212294265627861,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773252546787262,0.2649441063404083,0.2528964281082153,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169276475906372,0.2080422341823578,0.9465900659561156,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,300.0965270996094,297.2977294921875,285.7533569335937,1.0,0.532831072807312,0.4700177311897278,0.4700177311897278,1.0,1.0,-2.81006407737732,0.9743070602416992,1.83575701713562,0.3412113785743713,0.9048739075660706,0.9048739075660706,0.0,131.59725952148438,160.0,35233.1171875,0.0,1892.9560546875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354387283325195,1.0,0.0,0.0,3.616734504699707,3.616758108139038,8.72823761710606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.41064453125,0.0,1489.32958984375,1895.4371337890625,0.0,2799.130615234375,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932593107223512,0.5762639045715332,0.5205751657485962,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8996663093566895,0.4339708983898163,0.4117995798587799,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010095953941345,0.3026208281517029,0.2133303880691528,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670240998268127,0.2660481035709381,0.2543272674083709,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7109017372131348,0.208519622683525,0.9504992961883544,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,300.1018981933594,297.3012390136719,285.62359619140625,1.0,0.5376543998718262,0.4694929122924804,0.4694929122924804,1.0,1.0,-2.8221957683563232,0.9780619740486144,1.844133734703064,0.3426430821418762,0.9083251357078552,0.9083251357078552,0.0,136.9617462158203,160.0,36196.0390625,0.0,1937.8531494140625,1.0,281.8991394042969,284.29791259765625,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491119742393494,1.0,0.0,0.0,3.635018825531006,3.635042428970337,8.816710987957777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.53466796875,0.0,1509.47705078125,1895.4371337890625,0.0,2926.9541015625,0.9012336730957032,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833917021751404,0.5729065537452698,0.5174072980880737,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916850090026855,0.4355849325656891,0.4137465357780456,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934708595275879,0.3031403124332428,0.2139919847249984,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.760283887386322,0.2667471468448639,0.2553594708442688,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039005160331726,0.2086312472820282,0.95270437002182,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,300.1031799316406,297.2997131347656,285.5806579589844,1.0,0.5414299368858337,0.4686904549598694,0.4686904549598694,1.0,1.0,-2.825300931930542,0.977688193321228,1.8476128578186035,0.3417371213436126,0.9119929671287536,0.9119929671287536,0.0,142.45382690429688,163.0,36366.86328125,0.0,1969.3594970703125,1.0,281.85797119140625,284.24200439453125,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35092.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591480851173401,1.0,0.0,0.0,3.651408433914185,3.651432514190674,8.8963969346878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.2314453125,0.0,1527.947021484375,1895.4371337890625,0.0,3021.015380859375,0.904957115650177,1.0,0.0,3.0,1.0,0.0
12137820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660245776176452,0.5671027302742004,0.5123876333236694,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793444633483887,0.4378372728824615,0.416511207818985,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814012765884399,0.3033106625080108,0.2145674675703048,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497966885566711,0.2673850059509277,0.2565495669841766,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923384070396423,0.208199918270111,0.9534173607826232,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,300.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469838380813599,0.4670855402946472,0.4670855402946472,1.0,1.0,-2.825577735900879,0.974497377872467,1.8510804176330569,0.3386100828647613,0.9160221815109252,0.9160221815109252,0.0,151.45326232910156,166.0,37341.57421875,0.0,2013.1759033203125,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800140619277954,1.0,0.0,0.0,3.678922653198242,3.678946733474731,9.030974297274952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.595703125,0.0,1560.1490478515625,1895.4371337890625,0.0,3216.712158203125,0.9112404584884644,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660245776176452,0.5671027302742004,0.5123876333236694,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793444633483887,0.4378372728824615,0.416511207818985,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814012765884399,0.3033106625080108,0.2145674675703048,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497966885566711,0.2673850059509277,0.2565495669841766,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923384070396423,0.208199918270111,0.9534173607826232,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,300.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469838380813599,0.4670855402946472,0.4670855402946472,1.0,1.0,-2.825577735900879,0.974497377872467,1.8510804176330569,0.3386100828647613,0.9160221815109252,0.9160221815109252,0.0,151.45326232910156,166.0,37341.57421875,0.0,2013.1759033203125,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800140619277954,1.0,0.0,0.0,3.678922653198242,3.678946733474731,9.030974297274952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.595703125,0.0,1560.1490478515625,1895.4371337890625,0.0,3216.712158203125,0.9112404584884644,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520155787467957,0.5618486404418945,0.5080005526542664,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707831501960754,0.4392248392105102,0.4182328879833221,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726526856422424,0.3028523623943329,0.2145459651947021,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423520088195801,0.2673885822296142,0.2569503784179687,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836603879928589,0.2072975039482116,0.9511828422546388,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,300.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503315925598145,0.4656090438365936,0.4656090438365936,1.0,1.0,-2.8201496601104736,0.9692861437797546,1.8508634567260744,0.3346968293190002,0.9171884059906006,0.9171884059906006,0.0,158.04052734375,166.0,38364.171875,0.0,2036.060546875,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.64605712890625,293.1499938964844,293.1499938964844,281.25,35499.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941181898117065,1.0,0.0,0.0,3.696522235870361,3.6965465545654297,9.117587183027354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.720703125,0.0,1581.750732421875,1895.4371337890625,0.0,3348.6982421875,0.915328562259674,1.0,0.0,3.0,1.0,0.0
12138000,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508673548698424,0.5614197254180908,0.5076109170913696,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701298832893372,0.4393426477909088,0.4183564484119415,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719701528549194,0.3028086423873901,0.2145266085863113,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417742609977722,0.2673814594745636,0.2569621801376343,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829705238342285,0.2072112709283828,0.9508907198905944,285.176025390625,284.95001220703125,299.6630859375,289.068359375,300.093017578125,297.2723083496094,285.1741638183594,1.0,0.5505609512329102,0.4654806554317474,0.4654806554317474,1.0,1.0,-2.819469690322876,0.9687504768371582,1.8507192134857176,0.3343145549297333,0.9173797369003296,0.9173797369003296,0.0,158.55323791503906,169.0,38372.33984375,0.0,2037.4183349609373,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35510.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943681120872498,1.0,0.0,0.0,3.697802782058716,3.6978273391723633,9.12390589746792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.15869140625,0.0,1583.296142578125,1895.4371337890625,0.0,3351.032470703125,0.9156264662742616,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375247359275818,0.5556198954582214,0.5027154088020325,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.863033652305603,0.4404506385326385,0.4197224378585815,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877267837524,0.3019585907459259,0.2141670286655426,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735364556312561,0.2670198082923889,0.2569374740123749,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590371131897,0.205906942486763,0.9465088844299316,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,300.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528271198272705,0.4650407135486603,0.4650407135486603,1.0,1.0,-2.809502601623535,0.963795244693756,1.845707416534424,0.331645131111145,0.9160869121551514,0.9160869121551514,0.0,164.28219604492188,172.0,39375.56640625,0.0,2048.659912109375,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905354380607605,1.0,0.0,0.0,3.707243919372559,3.707268476486206,9.17055558602442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.79638671875,0.0,1596.014404296875,1895.4371337890625,0.0,3453.44189453125,0.917913019657135,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375247359275818,0.5556198954582214,0.5027154088020325,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.863033652305603,0.4404506385326385,0.4197224378585815,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877267837524,0.3019585907459259,0.2141670286655426,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735364556312561,0.2670198082923889,0.2569374740123749,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590371131897,0.205906942486763,0.9465088844299316,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,300.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528271198272705,0.4650407135486603,0.4650407135486603,1.0,1.0,-2.809502601623535,0.963795244693756,1.845707416534424,0.331645131111145,0.9160869121551514,0.9160869121551514,0.0,164.28219604492188,172.0,39375.56640625,0.0,2048.659912109375,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905354380607605,1.0,0.0,0.0,3.707243919372559,3.707268476486206,9.17055558602442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.79638671875,0.0,1596.014404296875,1895.4371337890625,0.0,3453.44189453125,0.917913019657135,1.0,0.0,3.0,1.0,0.0
12138180,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255945086479188,0.5496588945388794,0.4976480007171631,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572655916213989,0.4412773251533508,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579938769340515,0.3008770644664764,0.2136067599058151,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299339771270752,0.266420304775238,0.2566332817077636,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683706641197205,0.2043956816196441,0.940946102142334,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,300.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542268753051758,0.4646007716655731,0.4646007716655731,1.0,1.0,-2.796950340270996,0.9578930735588074,1.8390573263168333,0.328590989112854,0.9121185541152954,0.9121185541152954,0.0,169.09043884277344,175.0,40309.12109375,0.0,2051.197509765625,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147709608078004,1.0,0.0,0.0,3.7065677642822266,3.706592321395874,9.167210350824462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8876953125,0.0,1597.316650390625,1895.4371337890625,0.0,3540.825927734375,0.9179436564445496,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255945086479188,0.5496588945388794,0.4976480007171631,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572655916213989,0.4412773251533508,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579938769340515,0.3008770644664764,0.2136067599058151,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299339771270752,0.266420304775238,0.2566332817077636,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683706641197205,0.2043956816196441,0.940946102142334,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,300.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542268753051758,0.4646007716655731,0.4646007716655731,1.0,1.0,-2.796950340270996,0.9578930735588074,1.8390573263168333,0.328590989112854,0.9121185541152954,0.9121185541152954,0.0,169.09043884277344,175.0,40309.12109375,0.0,2051.197509765625,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147709608078004,1.0,0.0,0.0,3.7065677642822266,3.706592321395874,9.167210350824462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8876953125,0.0,1597.316650390625,1895.4371337890625,0.0,3540.825927734375,0.9179436564445496,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9202113151550292,0.5466470718383789,0.4951263070106506,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547996878623962,0.441620409488678,0.4212401211261749,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551801800727844,0.3002831637859344,0.2132928967475891,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275213599205017,0.2660644352436065,0.2564265727996826,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653158068656921,0.2035941183567047,0.937926948070526,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,300.076416015625,297.2270812988281,284.61993408203125,1.0,0.5547071695327759,0.4643808007240295,0.4643808007240295,1.0,1.0,-2.7902302742004395,0.9547672867774964,1.8354629278182983,0.3269804418087005,0.9085707068443298,0.9085707068443298,0.0,171.21151733398438,175.0,41160.26171875,0.0,2050.37744140625,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214633107185364,1.0,0.0,0.0,3.702405452728272,3.702430009841919,9.14663246476266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.72607421875,0.0,1593.7392578125,1895.4371337890625,0.0,3602.65673828125,0.917081654071808,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148594737052916,0.5435577630996704,0.4924304783344269,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523218035697937,0.4418789744377136,0.4215769171714782,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.752356767654419,0.299621045589447,0.2129015773534774,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250763773918152,0.26564621925354,0.2561312019824981,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622563004493713,0.2027385830879211,0.9345717430114746,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,300.072998046875,297.2178649902344,284.5744934082031,1.0,0.555048406124115,0.4642542600631714,0.4642542600631714,1.0,1.0,-2.782538414001465,0.9514352083206176,1.8311030864715576,0.3253839015960693,0.9054988622665404,0.9054988622665404,0.0,173.29713439941406,178.0,41177.57421875,0.0,2047.8077392578125,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923292338848114,1.0,0.0,0.0,3.695139646530152,3.69516396522522,9.110767678066622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.99658203125,0.0,1586.46826171875,1895.4371337890625,0.0,3619.5107421875,0.9155783653259276,1.0,0.0,3.0,1.0,0.0
12138420,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.905297875404358,0.5373460054397583,0.4870926737785339,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478972315788269,0.4422896802425384,0.4221818447113037,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472107410430908,0.2982241511344909,0.2120826840400695,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.720534086227417,0.2647350132465362,0.255478024482727,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044092178345,0.2009741812944412,0.9276118874549866,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,300.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554779767990112,0.4640012085437774,0.4640012085437774,1.0,1.0,-2.7667179107666016,0.944624662399292,1.8220933675765991,0.3221262097358703,0.8962720632553101,0.8962720632553101,0.0,177.1141357421875,166.0,42020.4453125,0.0,2040.2982177734373,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931162416934967,1.0,0.0,0.0,3.6722006797790527,3.672224998474121,8.998001703730552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.33056640625,0.0,1562.8271484375,1895.4371337890625,0.0,3691.791259765625,0.9106553196907043,1.0,0.0,3.0,1.0,0.0
12138480,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.905297875404358,0.5373460054397583,0.4870926737785339,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478972315788269,0.4422896802425384,0.4221818447113037,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472107410430908,0.2982241511344909,0.2120826840400695,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.720534086227417,0.2647350132465362,0.255478024482727,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044092178345,0.2009741812944412,0.9276118874549866,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,300.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554779767990112,0.4640012085437774,0.4640012085437774,1.0,1.0,-2.7667179107666016,0.944624662399292,1.8220933675765991,0.3221262097358703,0.8962720632553101,0.8962720632553101,0.0,177.1141357421875,166.0,42020.4453125,0.0,2040.2982177734373,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931162416934967,1.0,0.0,0.0,3.6722006797790527,3.672224998474121,8.998001703730552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.33056640625,0.0,1562.8271484375,1895.4371337890625,0.0,3691.791259765625,0.9106553196907043,1.0,0.0,3.0,1.0,0.0
12138540,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.906439483165741,0.5335737466812134,0.482908546924591,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519476652145386,0.4441029727458954,0.4232962727546692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495102286338806,0.2980074286460876,0.2115480601787567,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228994965553284,0.2647414207458496,0.2550449073314667,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578046679496765,0.2000022679567337,0.9213382601737976,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,300.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514505505561829,0.4637481272220611,0.4637481272220611,1.0,1.0,-2.7543163299560547,0.9391880035400392,1.815128326416016,0.319334477186203,0.8924152851104736,0.8924152851104736,0.0,173.60494995117188,154.0,40840.65625,0.0,2003.9114990234373,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143444299697876,1.0,0.0,0.0,3.649766206741333,3.6497902870178223,8.888395655048953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.47314453125,0.0,1537.2435302734375,1895.4371337890625,0.0,3536.876953125,0.9056345224380492,1.0,0.0,3.0,1.0,0.0
