time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138600,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.906439483165741,0.5335737466812134,0.482908546924591,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519476652145386,0.4441029727458954,0.4232962727546692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495102286338806,0.2980074286460876,0.2115480601787567,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228994965553284,0.2647414207458496,0.2550449073314667,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578046679496765,0.2000022679567337,0.9213382601737976,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,300.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514505505561829,0.4637481272220611,0.4637481272220611,1.0,1.0,-2.7543163299560547,0.9391880035400392,1.815128326416016,0.319334477186203,0.8924152851104736,0.8924152851104736,0.0,173.60494995117188,154.0,40840.65625,0.0,2003.9114990234373,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143444299697876,1.0,0.0,0.0,3.649766206741333,3.6497902870178223,8.888395655048953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.47314453125,0.0,1537.2435302734375,1895.4371337890625,0.0,3536.876953125,0.9056345224380492,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166864156723022,0.5316729545593262,0.4805868864059448,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633928298950195,0.4473350346088409,0.4257238805294037,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925127983093,0.2990453839302063,0.2118417620658874,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311773896217346,0.2658232450485229,0.2555121779441833,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652103066444397,0.2000906020402908,0.9190855622291564,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,300.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458704233169556,0.4636252224445343,0.4636252224445343,1.0,1.0,-2.7526423931121826,0.9382744431495668,1.8143680095672607,0.3186719715595245,0.8915095329284668,0.8915095329284668,0.0,165.15370178222656,142.0,39821.2890625,0.0,1961.5892333984373,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964755535125732,1.0,0.0,0.0,3.634510755538941,3.6345348358154297,8.81424682575016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.216796875,0.0,1518.89990234375,1895.4371337890625,0.0,3370.709228515625,0.9021055698394777,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166864156723022,0.5316729545593262,0.4805868864059448,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633928298950195,0.4473350346088409,0.4257238805294037,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583925127983093,0.2990453839302063,0.2118417620658874,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311773896217346,0.2658232450485229,0.2555121779441833,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652103066444397,0.2000906020402908,0.9190855622291564,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,300.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458704233169556,0.4636252224445343,0.4636252224445343,1.0,1.0,-2.7526423931121826,0.9382744431495668,1.8143680095672607,0.3186719715595245,0.8915095329284668,0.8915095329284668,0.0,165.15370178222656,142.0,39821.2890625,0.0,1961.5892333984373,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964755535125732,1.0,0.0,0.0,3.634510755538941,3.6345348358154297,8.81424682575016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.216796875,0.0,1518.89990234375,1895.4371337890625,0.0,3370.709228515625,0.9021055698394777,1.0,0.0,3.0,1.0,0.0
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332470297813416,0.5306111574172974,0.479075014591217,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800128102302551,0.4513229429721832,0.4288864433765411,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718715667724609,0.3007702231407165,0.2126218676567077,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434158325195312,0.2675508856773376,0.256577581167221,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770192980766296,0.2008710950613021,0.9198558926582336,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,300.1004333496094,297.2245483398437,284.96759033203125,1.0,0.539713978767395,0.4635023176670074,0.4635023176670074,1.0,1.0,-2.7577645778656006,0.9400681257247924,1.817696452140808,0.3192253708839416,0.8933839797973633,0.8933839797973633,0.0,154.48011779785156,130.0,38904.62109375,0.0,1919.50390625,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819399476051331,1.0,0.0,0.0,3.628663063049317,3.6286869049072266,8.785906970842916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6142578125,0.0,1510.566650390625,1895.4371337890625,0.0,3234.758056640625,0.9006274342536926,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332470297813416,0.5306111574172974,0.479075014591217,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800128102302551,0.4513229429721832,0.4288864433765411,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718715667724609,0.3007702231407165,0.2126218676567077,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434158325195312,0.2675508856773376,0.256577581167221,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770192980766296,0.2008710950613021,0.9198558926582336,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,300.1004333496094,297.2245483398437,284.96759033203125,1.0,0.539713978767395,0.4635023176670074,0.4635023176670074,1.0,1.0,-2.7577645778656006,0.9400681257247924,1.817696452140808,0.3192253708839416,0.8933839797973633,0.8933839797973633,0.0,154.48011779785156,130.0,38904.62109375,0.0,1919.50390625,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819399476051331,1.0,0.0,0.0,3.628663063049317,3.6286869049072266,8.785906970842916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.6142578125,0.0,1510.566650390625,1895.4371337890625,0.0,3234.758056640625,0.9006274342536926,1.0,0.0,3.0,1.0,0.0
12138900,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431369304656982,0.5302615761756897,0.4784392714500427,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899245858192444,0.4534831047058105,0.4306047558784485,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800430059432983,0.3017838895320892,0.2131067663431167,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508606910705566,0.2685655653476715,0.257241427898407,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842702031135559,0.2014285922050476,0.9209672212600708,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,300.109619140625,297.2335510253906,285.123046875,1.0,0.5365620255470276,0.463440865278244,0.463440865278244,1.0,1.0,-2.76177978515625,0.9415416121482848,1.8202382326126096,0.3197626769542694,0.8958956003189087,0.8958956003189087,0.0,148.76341247558594,130.0,38070.453125,0.0,1898.8773193359373,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733997941017151,1.0,0.0,0.0,3.629470825195313,3.629494667053223,8.789818366494728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.19921875,0.0,1510.3251953125,1895.4371337890625,0.0,3154.7001953125,0.9007380604743958,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.954131245613098,0.5300737619400024,0.478036105632782,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011493921279908,0.4557734131813049,0.4324905574321747,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894078493118286,0.3029131889343261,0.2136957347393036,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594913840293884,0.2696892321109772,0.2580298185348511,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925981640815735,0.2021003514528274,0.9226521253585817,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,300.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334320068359375,0.4631942510604858,0.4631942510604858,1.0,1.0,-2.767240047454834,0.9432336688041688,1.8240063190460205,0.3201915323734283,0.8980007767677307,0.8980007767677307,0.0,142.803466796875,118.0,38055.42578125,0.0,1879.2857666015625,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701993227005005,1.0,0.0,0.0,3.633342504501343,3.633366346359253,8.808581242192304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.5908203125,0.0,1513.623291015625,1895.4371337890625,0.0,3124.6806640625,0.9014778137207032,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9772018194198608,0.5299418568611145,0.4773575663566589,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802644729614,0.4605541527271271,0.4364067018032074,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108887076377869,0.3053510785102844,0.2149752676486969,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800195217132568,0.2721157371997833,0.2597551941871643,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117274403572083,0.203639343380928,0.9268614053726196,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,300.137939453125,297.26318359375,285.3769836425781,1.0,0.5272253155708313,0.4627010524272918,0.4627010524272918,1.0,1.0,-2.7797982692718506,0.9472111463546752,1.8325870037078853,0.3212862908840179,0.9053207635879515,0.9053207635879515,0.0,130.6791534423828,106.0,37252.50390625,0.0,1841.41357421875,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601133227348328,1.0,0.0,0.0,3.648763656616211,3.648787498474121,8.88351280536881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8701171875,0.0,1528.5482177734375,1895.4371337890625,0.0,3030.068115234375,0.9047272205352784,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9772018194198608,0.5299418568611145,0.4773575663566589,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802644729614,0.4605541527271271,0.4364067018032074,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108887076377869,0.3053510785102844,0.2149752676486969,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800195217132568,0.2721157371997833,0.2597551941871643,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117274403572083,0.203639343380928,0.9268614053726196,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,300.137939453125,297.26318359375,285.3769836425781,1.0,0.5272253155708313,0.4627010524272918,0.4627010524272918,1.0,1.0,-2.7797982692718506,0.9472111463546752,1.8325870037078853,0.3212862908840179,0.9053207635879515,0.9053207635879515,0.0,130.6791534423828,106.0,37252.50390625,0.0,1841.41357421875,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601133227348328,1.0,0.0,0.0,3.648763656616211,3.648787498474121,8.88351280536881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8701171875,0.0,1528.5482177734375,1895.4371337890625,0.0,3030.068115234375,0.9047272205352784,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.997492253780365,0.5276786684989929,0.4755526483058929,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597029089927672,0.4640107154846191,0.4396416842937469,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323695063591003,0.3067403137683868,0.2158716470003128,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028445243835449,0.2737402617931366,0.2611159086227417,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095791816711,0.2045604139566421,0.929941177368164,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,300.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208292007446289,0.4622078537940979,0.4622078537940979,1.0,1.0,-2.787940263748169,0.9494127035140992,1.8385275602340696,0.321759968996048,0.9074655771255492,0.9074655771255492,0.0,119.26750183105467,109.0,38413.5,0.0,1799.7762451171875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780750632286072,1.0,0.0,0.0,3.6631948947906494,3.663218975067138,8.953923043009127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.49072265625,0.0,1545.14404296875,1895.4371337890625,0.0,3198.5380859375,0.907971978187561,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.997492253780365,0.5276786684989929,0.4755526483058929,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597029089927672,0.4640107154846191,0.4396416842937469,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323695063591003,0.3067403137683868,0.2158716470003128,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028445243835449,0.2737402617931366,0.2611159086227417,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095791816711,0.2045604139566421,0.929941177368164,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,300.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208292007446289,0.4622078537940979,0.4622078537940979,1.0,1.0,-2.787940263748169,0.9494127035140992,1.8385275602340696,0.321759968996048,0.9074655771255492,0.9074655771255492,0.0,119.26750183105467,109.0,38413.5,0.0,1799.7762451171875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780750632286072,1.0,0.0,0.0,3.6631948947906494,3.663218975067138,8.953923043009127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.49072265625,0.0,1545.14404296875,1895.4371337890625,0.0,3198.5380859375,0.907971978187561,1.0,0.0,3.0,1.0,0.0
12139260,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.998859405517578,0.5221128463745117,0.4708414673805237,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652889370918274,0.4639107584953308,0.4401751160621643,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353273868560791,0.3047785460948944,0.2149431705474853,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061512112617493,0.2720968723297119,0.2601614892482757,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321847081184387,0.2022008746862411,0.9222984910011292,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,300.1324462890625,297.24078369140625,284.9961242675781,1.0,0.5172883868217468,0.4615410566329956,0.4615410566329956,1.0,1.0,-2.7713990211486816,0.9415481686592102,1.829850912094116,0.3169476091861725,0.9064578413963318,0.9064578413963318,0.0,116.51912689208984,112.0,39263.4140625,0.0,1761.61328125,1.0,280.9580993652344,283.517333984375,292.4354248046875,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964310884475708,1.0,0.0,0.0,3.6705591678619385,3.670583248138428,8.989959496830124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.2626953125,0.0,1554.8392333984375,1895.4371337890625,0.0,3370.29443359375,0.9097384810447692,1.0,0.0,3.0,1.0,0.0
12139320,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.998859405517578,0.5221128463745117,0.4708414673805237,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652889370918274,0.4639107584953308,0.4401751160621643,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353273868560791,0.3047785460948944,0.2149431705474853,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061512112617493,0.2720968723297119,0.2601614892482757,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7321847081184387,0.2022008746862411,0.9222984910011292,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,300.1324462890625,297.24078369140625,284.9961242675781,1.0,0.5172883868217468,0.4615410566329956,0.4615410566329956,1.0,1.0,-2.7713990211486816,0.9415481686592102,1.829850912094116,0.3169476091861725,0.9064578413963318,0.9064578413963318,0.0,116.51912689208984,112.0,39263.4140625,0.0,1761.61328125,1.0,280.9580993652344,283.517333984375,292.4354248046875,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964310884475708,1.0,0.0,0.0,3.6705591678619385,3.670583248138428,8.989959496830124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.2626953125,0.0,1554.8392333984375,1895.4371337890625,0.0,3370.29443359375,0.9097384810447692,1.0,0.0,3.0,1.0,0.0
12139380,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.993995726108551,0.5160884857177734,0.465867131948471,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622856974601746,0.4639406204223633,0.4402414262294769,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314977288246155,0.3030983209609985,0.2137767523527145,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022058010101318,0.2706992626190185,0.2588519155979156,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277290225028992,0.2000324130058288,0.9126605987548828,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,300.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148459672927856,0.4608742296695709,0.4608742296695709,1.0,1.0,-2.751012325286865,0.932028591632843,1.818983793258667,0.3127591907978058,0.90262371301651,0.90262371301651,0.0,117.0634307861328,115.0,40057.91796875,0.0,1733.4913330078125,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092783331871032,1.0,0.0,0.0,3.668517589569092,3.66854190826416,8.979962444755074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.98681640625,0.0,1554.4425048828125,1895.4371337890625,0.0,3489.905029296875,0.9094492793083192,1.0,0.0,3.0,1.0,0.0
12139440,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.993995726108551,0.5160884857177734,0.465867131948471,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622856974601746,0.4639406204223633,0.4402414262294769,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314977288246155,0.3030983209609985,0.2137767523527145,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022058010101318,0.2706992626190185,0.2588519155979156,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277290225028992,0.2000324130058288,0.9126605987548828,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,300.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148459672927856,0.4608742296695709,0.4608742296695709,1.0,1.0,-2.751012325286865,0.932028591632843,1.818983793258667,0.3127591907978058,0.90262371301651,0.90262371301651,0.0,117.0634307861328,115.0,40057.91796875,0.0,1733.4913330078125,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092783331871032,1.0,0.0,0.0,3.668517589569092,3.66854190826416,8.979962444755074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.98681640625,0.0,1554.4425048828125,1895.4371337890625,0.0,3489.905029296875,0.9094492793083192,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909505248069764,0.5132113695144653,0.4633632898330688,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601935148239136,0.4639594256877899,0.4403291940689087,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292012810707092,0.3023058176040649,0.2132611274719238,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998166084289551,0.2700448930263519,0.2582778334617615,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251657247543335,0.198991909623146,0.9081684947013856,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,300.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139708518981934,0.4605408012866974,0.4605408012866974,1.0,1.0,-2.741426467895508,0.9275582432746888,1.813868284225464,0.3103081583976745,0.8990878462791443,0.8990878462791443,0.0,117.59481048583984,115.0,40835.03515625,0.0,1721.6827392578125,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36230.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916528046131134,1.0,0.0,0.0,3.663724422454834,3.6637487411499023,8.956511692304048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.16552734375,0.0,1550.2225341796875,1895.4371337890625,0.0,3557.083251953125,0.9084457159042358,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871757626533508,0.510301411151886,0.4607658684253692,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.957310914993286,0.4639175832271576,0.4403245449066162,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263427019119263,0.3014846444129944,0.2127110809087753,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968369722366333,0.2693678736686706,0.2576732933521271,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221133708953857,0.1979387253522873,0.9036175608634948,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,300.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132250189781189,0.4605704545974731,0.4605704545974731,1.0,1.0,-2.73144268989563,0.9236242175102234,1.8078185319900515,0.3085364699363708,0.8959798216819763,0.8959798216819763,0.0,118.41280364990234,118.0,40799.1328125,0.0,1710.7027587890625,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824584960937,293.1499938964844,293.1499938964844,280.6499938964844,36366.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918546974658966,1.0,0.0,0.0,3.6557347774505615,3.655758857727051,8.91748982212448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.6884765625,0.0,1542.304443359375,1895.4371337890625,0.0,3575.7431640625,0.9067864418029784,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817979335784912,0.5069183707237244,0.4571202993392944,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954188108444214,0.4653862416744232,0.4412798285484314,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228393197059631,0.3011321723461151,0.2122090309858322,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931397557258606,0.2690363824367523,0.257093220949173,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178665399551392,0.196691483259201,0.8969706296920776,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,300.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124170780181885,0.4606297314167022,0.4606297314167022,1.0,1.0,-2.718907594680786,0.9188095331192015,1.8000980615615845,0.3062038123607635,0.8945794701576233,0.8945794701576233,0.0,119.54202270507812,121.0,39650.921875,0.0,1697.4910888671875,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018694758415222,1.0,0.0,0.0,3.643875122070313,3.6438992023468018,8.859725539878127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4423828125,0.0,1528.5740966796875,1895.4371337890625,0.0,3421.00439453125,0.904120683670044,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817979335784912,0.5069183707237244,0.4571202993392944,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.954188108444214,0.4653862416744232,0.4412798285484314,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228393197059631,0.3011321723461151,0.2122090309858322,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931397557258606,0.2690363824367523,0.257093220949173,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178665399551392,0.196691483259201,0.8969706296920776,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,300.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124170780181885,0.4606297314167022,0.4606297314167022,1.0,1.0,-2.718907594680786,0.9188095331192015,1.8000980615615845,0.3062038123607635,0.8945794701576233,0.8945794701576233,0.0,119.54202270507812,121.0,39650.921875,0.0,1697.4910888671875,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018694758415222,1.0,0.0,0.0,3.643875122070313,3.6438992023468018,8.859725539878127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4423828125,0.0,1528.5740966796875,1895.4371337890625,0.0,3421.00439453125,0.904120683670044,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795482158660888,0.5053495168685913,0.4554398357868194,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547041058540344,0.4682841300964355,0.4437485039234161,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223524689674377,0.3020367920398712,0.2126724123954773,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.792561948299408,0.2697770893573761,0.2575966715812683,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164332270622253,0.196467638015747,0.8950494527816772,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,300.1253356933594,297.2005310058594,284.9432373046875,1.0,0.512842059135437,0.4606890082359314,0.4606890082359314,1.0,1.0,-2.718698501586914,0.91887366771698,1.7998247146606443,0.3060278296470642,0.8960535526275635,0.8960535526275635,0.0,120.10514831542967,124.0,38639.7265625,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883985698223114,1.0,0.0,0.0,3.6392416954040527,3.639265537261963,8.837208156364795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.341796875,0.0,1522.012451171875,1895.4371337890625,0.0,3253.92041015625,0.9029629826545716,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795482158660888,0.5053495168685913,0.4554398357868194,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547041058540344,0.4682841300964355,0.4437485039234161,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223524689674377,0.3020367920398712,0.2126724123954773,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.792561948299408,0.2697770893573761,0.2575966715812683,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164332270622253,0.196467638015747,0.8950494527816772,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,300.1253356933594,297.2005310058594,284.9432373046875,1.0,0.512842059135437,0.4606890082359314,0.4606890082359314,1.0,1.0,-2.718698501586914,0.91887366771698,1.7998247146606443,0.3060278296470642,0.8960535526275635,0.8960535526275635,0.0,120.10514831542967,124.0,38639.7265625,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883985698223114,1.0,0.0,0.0,3.6392416954040527,3.639265537261963,8.837208156364795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.341796875,0.0,1522.012451171875,1895.4371337890625,0.0,3253.92041015625,0.9029629826545716,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779073596000672,0.5045728087425232,0.4546194970607757,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.955937922000885,0.4719098806381225,0.4470272064208984,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226078748703003,0.3036182224750519,0.2136867195367813,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927764058113098,0.2711358964443207,0.2587715983390808,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159110903739929,0.1968892514705658,0.8964004516601562,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,300.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605596959590912,0.4605596959590912,1.0,1.0,-2.725901365280152,0.921498477458954,1.8044028282165527,0.306781142950058,0.9002374410629272,0.9002374410629272,0.0,120.89269256591795,127.0,37735.89453125,0.0,1714.069091796875,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695172667503357,1.0,0.0,0.0,3.643698930740357,3.6437230110168457,8.858868909555895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88525390625,0.0,1525.1253662109375,1895.4371337890625,0.0,3118.281982421875,0.903794527053833,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779073596000672,0.5045728087425232,0.4546194970607757,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.955937922000885,0.4719098806381225,0.4470272064208984,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226078748703003,0.3036182224750519,0.2136867195367813,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927764058113098,0.2711358964443207,0.2587715983390808,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159110903739929,0.1968892514705658,0.8964004516601562,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,300.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605596959590912,0.4605596959590912,1.0,1.0,-2.725901365280152,0.921498477458954,1.8044028282165527,0.306781142950058,0.9002374410629272,0.9002374410629272,0.0,120.89269256591795,127.0,37735.89453125,0.0,1714.069091796875,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695172667503357,1.0,0.0,0.0,3.643698930740357,3.6437230110168457,8.858868909555895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88525390625,0.0,1525.1253662109375,1895.4371337890625,0.0,3118.281982421875,0.903794527053833,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760051369667052,0.5042739510536194,0.4542841017246246,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568676948547364,0.4759651720523834,0.4507729411125183,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227764964103699,0.305613249540329,0.2150320708751678,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929143309593201,0.2728755474090576,0.2603615224361419,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154980897903442,0.1977172791957855,0.8998499512672424,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,300.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167530179023743,0.4604304134845733,0.4604304134845733,1.0,1.0,-2.737668514251709,0.9259158968925476,1.8117526769638064,0.3083078861236572,0.9071072340011596,0.9071072340011596,0.0,122.119873046875,130.0,36900.07421875,0.0,1737.24658203125,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578760027885437,1.0,0.0,0.0,3.658046722412109,3.65807056427002,8.928772672334162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.720703125,0.0,1539.103515625,1895.4371337890625,0.0,3009.086181640625,0.9068232178688048,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760051369667052,0.5042739510536194,0.4542841017246246,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568676948547364,0.4759651720523834,0.4507729411125183,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227764964103699,0.305613249540329,0.2150320708751678,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929143309593201,0.2728755474090576,0.2603615224361419,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154980897903442,0.1977172791957855,0.8998499512672424,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,300.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167530179023743,0.4604304134845733,0.4604304134845733,1.0,1.0,-2.737668514251709,0.9259158968925476,1.8117526769638064,0.3083078861236572,0.9071072340011596,0.9071072340011596,0.0,122.119873046875,130.0,36900.07421875,0.0,1737.24658203125,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578760027885437,1.0,0.0,0.0,3.658046722412109,3.65807056427002,8.928772672334162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.720703125,0.0,1539.103515625,1895.4371337890625,0.0,3009.086181640625,0.9068232178688048,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742425680160522,0.503449559211731,0.4539758563041687,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.956489622592926,0.4775779545307159,0.4525863528251648,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222491145133972,0.3063165545463562,0.2156929075717926,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.792355477809906,0.2735276222229004,0.2611622214317322,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147996425628662,0.1979933679103851,0.9017682671546936,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,300.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181518793106079,0.4603657722473144,0.4603657722473144,1.0,1.0,-2.743544340133667,0.928113579750061,1.8154306411743164,0.3091360032558441,0.9077804088592528,0.9077804088592528,0.0,123.08244323730467,130.0,37872.62109375,0.0,1750.5189208984375,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156799316406,293.1499938964844,293.1499938964844,281.25,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677546381950378,1.0,0.0,0.0,3.6654341220855713,3.665458202362061,8.964872222350095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15673828125,0.0,1547.5926513671875,1895.4371337890625,0.0,3101.747314453125,0.9084429740905762,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704455733299256,0.5019422173500061,0.4529180526733398,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540653824806212,0.4786823093891144,0.4538726508617401,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201423287391663,0.3066216707229614,0.2160606384277343,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901750206947327,0.2738491892814636,0.2616533935070038,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126766443252563,0.1979938447475433,0.9025806188583374,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,300.1673583984375,297.2362365722656,285.1727294921875,1.0,0.51945960521698,0.4600851535797119,0.4600851535797119,1.0,1.0,-2.745833158493042,0.9284743666648864,1.8173587322235107,0.3089336156845093,0.9087547063827516,0.9087547063827516,0.0,124.64264678955078,133.0,38021.79296875,0.0,1761.251708984375,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875055193901062,1.0,0.0,0.0,3.670966148376465,3.670990228652954,8.991952995529573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.220703125,0.0,1554.168212890625,1895.4371337890625,0.0,3170.224365234375,0.9097391963005066,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959844410419464,0.4979659020900726,0.4497962594032287,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463698267936708,0.4800079762935638,0.4555430710315704,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137499690055847,0.3065345883369446,0.2162738591432571,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.2738536596298218,0.2620133757591247,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061232924461365,0.1974043697118759,0.9015710949897766,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,300.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216794013977051,0.4595239758491516,0.4595239758491516,1.0,1.0,-2.743572235107422,0.9264384508132936,1.8171337842941284,0.3072260320186615,0.9075154066085817,0.9075154066085817,0.0,128.52853393554688,136.0,39032.66015625,0.0,1776.03466796875,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893373429775238,1.0,0.0,0.0,3.676845073699951,3.67686915397644,9.020776587931324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2841796875,0.0,1562.1927490234375,1895.4371337890625,0.0,3341.74072265625,0.9111735820770264,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959844410419464,0.4979659020900726,0.4497962594032287,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463698267936708,0.4800079762935638,0.4555430710315704,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137499690055847,0.3065345883369446,0.2162738591432571,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.2738536596298218,0.2620133757591247,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061232924461365,0.1974043697118759,0.9015710949897766,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,300.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216794013977051,0.4595239758491516,0.4595239758491516,1.0,1.0,-2.743572235107422,0.9264384508132936,1.8171337842941284,0.3072260320186615,0.9075154066085817,0.9075154066085817,0.0,128.52853393554688,136.0,39032.66015625,0.0,1776.03466796875,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893373429775238,1.0,0.0,0.0,3.676845073699951,3.67686915397644,9.020776587931324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2841796875,0.0,1562.1927490234375,1895.4371337890625,0.0,3341.74072265625,0.9111735820770264,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.94734925031662,0.4933491945266723,0.4459671080112457,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371545314788818,0.4806062877178192,0.4564298391342163,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060672879219055,0.3058898448944092,0.2160383313894271,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760306000709534,0.2732895910739898,0.2617772817611694,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982184052467346,0.1962518990039825,0.8978157639503479,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,300.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232866406440735,0.4589627981185913,0.4589627981185913,1.0,1.0,-2.7349607944488525,0.9218997359275818,1.813060998916626,0.3043630421161651,0.9035372138023376,0.9035372138023376,0.0,132.72743225097656,139.0,39932.43359375,0.0,1782.67529296875,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073546528816224,1.0,0.0,0.0,3.673806667327881,3.67383074760437,9.005873948808585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3828125,0.0,1560.5888671875,1895.4371337890625,0.0,3472.03759765625,0.910652756690979,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.94734925031662,0.4933491945266723,0.4459671080112457,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371545314788818,0.4806062877178192,0.4564298391342163,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060672879219055,0.3058898448944092,0.2160383313894271,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760306000709534,0.2732895910739898,0.2617772817611694,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982184052467346,0.1962518990039825,0.8978157639503479,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,300.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232866406440735,0.4589627981185913,0.4589627981185913,1.0,1.0,-2.7349607944488525,0.9218997359275818,1.813060998916626,0.3043630421161651,0.9035372138023376,0.9035372138023376,0.0,132.72743225097656,139.0,39932.43359375,0.0,1782.67529296875,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073546528816224,1.0,0.0,0.0,3.673806667327881,3.67383074760437,9.005873948808585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3828125,0.0,1560.5888671875,1895.4371337890625,0.0,3472.03759765625,0.910652756690979,1.0,0.0,3.0,1.0,0.0
