time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345261454582214,0.4884181618690491,0.4418070316314697,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279375672340392,0.4807688295841217,0.4568558633327484,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982099652290344,0.3049485981464386,0.215561181306839,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685540318489075,0.2723821103572845,0.2611746191978454,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901760101318359,0.1947521120309829,0.892298698425293,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,300.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243521928787231,0.4587320983409881,0.4587320983409881,1.0,1.0,-2.722548246383667,0.9165263772010804,1.806021809577942,0.301463633775711,0.8968390822410583,0.8968390822410583,0.0,136.8200225830078,142.0,40745.203125,0.0,1783.0523681640625,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633259773254,1.0,0.0,0.0,3.660393238067627,3.660417318344116,8.940231168708124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.63330078125,0.0,1547.63671875,1895.4371337890625,0.0,3570.35107421875,0.9078407883644104,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345261454582214,0.4884181618690491,0.4418070316314697,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279375672340392,0.4807688295841217,0.4568558633327484,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982099652290344,0.3049485981464386,0.215561181306839,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685540318489075,0.2723821103572845,0.2611746191978454,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901760101318359,0.1947521120309829,0.892298698425293,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,300.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243521928787231,0.4587320983409881,0.4587320983409881,1.0,1.0,-2.722548246383667,0.9165263772010804,1.806021809577942,0.301463633775711,0.8968390822410583,0.8968390822410583,0.0,136.8200225830078,142.0,40745.203125,0.0,1783.0523681640625,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633259773254,1.0,0.0,0.0,3.660393238067627,3.660417318344116,8.940231168708124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.63330078125,0.0,1547.63671875,1895.4371337890625,0.0,3570.35107421875,0.9078407883644104,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253763556480408,0.4856255650520324,0.4388010501861572,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221530556678772,0.4822969436645508,0.4579522609710693,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930898666381836,0.3051313161849975,0.2154988199472427,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881900787354,0.2722865045070648,0.2609193325042724,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844130754470825,0.1938565373420715,0.8877846002578735,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,300.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253230929374695,0.458501398563385,0.458501398563385,1.0,1.0,-2.714434862136841,0.9128918647766112,1.8015429973602293,0.2991484403610229,0.8954182863235474,0.8954182863235474,0.0,139.83615112304688,145.0,39637.953125,0.0,1784.8702392578125,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730158805848,1.0,0.0,0.0,3.648139953613281,3.6481640338897705,8.880476798367454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5,0.0,1533.3892822265625,1895.4371337890625,0.0,3425.6943359375,0.905082106590271,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253763556480408,0.4856255650520324,0.4388010501861572,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221530556678772,0.4822969436645508,0.4579522609710693,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930898666381836,0.3051313161849975,0.2154988199472427,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881900787354,0.2722865045070648,0.2609193325042724,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844130754470825,0.1938565373420715,0.8877846002578735,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,300.1568603515625,297.1924133300781,284.7434387207031,1.0,0.5253230929374695,0.458501398563385,0.458501398563385,1.0,1.0,-2.714434862136841,0.9128918647766112,1.8015429973602293,0.2991484403610229,0.8954182863235474,0.8954182863235474,0.0,139.83615112304688,145.0,39637.953125,0.0,1784.8702392578125,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730158805848,1.0,0.0,0.0,3.648139953613281,3.6481640338897705,8.880476798367454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5,0.0,1533.3892822265625,1895.4371337890625,0.0,3425.6943359375,0.905082106590271,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227027297019958,0.4849290251731872,0.4380026161670685,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210007786750792,0.4836151897907257,0.4590485095977783,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919558882713318,0.3057021498680115,0.2158106714487075,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.762395441532135,0.272626668214798,0.2611531317234039,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828245520591736,0.1937525570392608,0.8869748115539551,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,300.16217041015625,297.1962585449219,284.89453125,1.0,0.526019275188446,0.4583860635757446,0.4583860635757446,1.0,1.0,-2.714470624923706,0.9126896262168884,1.8017809391021729,0.2987062036991119,0.8963557481765747,0.8963557481765747,0.0,140.863525390625,145.0,38728.58203125,0.0,1789.6822509765625,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911414742469788,1.0,0.0,0.0,3.64444899559021,3.64447283744812,8.862515983310004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.94384765625,0.0,1528.5318603515625,1895.4371337890625,0.0,3320.880859375,0.9042287468910216,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209892749786376,0.4845371842384338,0.4376087486743927,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207277297973632,0.4852045774459839,0.4604853689670563,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915624976158142,0.3065183758735657,0.216338574886322,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618712186813354,0.2731769382953644,0.2616263628005981,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819364428520203,0.1938503235578537,0.8871811628341675,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,300.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269132852554321,0.4583398997783661,0.4583398997783661,1.0,1.0,-2.7171709537506104,0.9136719107627868,1.8034991025924685,0.298859566450119,0.8968842029571533,0.8968842029571533,0.0,141.67454528808594,148.0,38648.6875,0.0,1797.497802734375,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852954506874084,1.0,0.0,0.0,3.643253326416016,3.643277406692505,8.856702038428921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.85107421875,0.0,1526.505615234375,1895.4371337890625,0.0,3266.184814453125,0.903864860534668,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181895852088928,0.4841949045658111,0.4372135996818542,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781135559082,0.4888089001178741,0.4637800753116607,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913703322410583,0.3085623681545257,0.2176997363567352,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613766193389893,0.2746431827545166,0.2629412710666656,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808533072471619,0.1944215297698974,0.889410138130188,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,300.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291959643363953,0.4582476019859314,0.4582476019859314,1.0,1.0,-2.7265446186065674,0.9172188639640808,1.809325814247132,0.2998932301998138,0.9010645151138306,0.9010645151138306,0.0,143.3048095703125,151.0,37757.9296875,0.0,1819.2242431640625,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714097142219543,1.0,0.0,0.0,3.647528171539306,3.647552013397217,8.877497634784959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89599609375,0.0,1529.4105224609375,1895.4371337890625,0.0,3136.0341796875,0.9046546816825868,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181895852088928,0.4841949045658111,0.4372135996818542,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.920781135559082,0.4888089001178741,0.4637800753116607,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913703322410583,0.3085623681545257,0.2176997363567352,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613766193389893,0.2746431827545166,0.2629412710666656,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808533072471619,0.1944215297698974,0.889410138130188,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,300.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291959643363953,0.4582476019859314,0.4582476019859314,1.0,1.0,-2.7265446186065674,0.9172188639640808,1.809325814247132,0.2998932301998138,0.9010645151138306,0.9010645151138306,0.0,143.3048095703125,151.0,37757.9296875,0.0,1819.2242431640625,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714097142219543,1.0,0.0,0.0,3.647528171539306,3.647552013397217,8.877497634784959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89599609375,0.0,1529.4105224609375,1895.4371337890625,0.0,3136.0341796875,0.9046546816825868,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127952456474304,0.4819818437099457,0.4359242916107178,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918427050113678,0.4911425113677978,0.4665189385414123,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.789371132850647,0.3097178041934967,0.2188224345445633,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592962384223938,0.2754314541816711,0.264049232006073,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713102340698,0.1945493817329406,0.8913964629173279,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,300.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317475199699402,0.4581552743911743,0.4581552743911743,1.0,1.0,-2.7333641052246094,0.9197402596473694,1.8136239051818848,0.3006504774093628,0.9000446796417236,0.9000446796417236,0.0,145.94284057617188,154.0,38820.96484375,0.0,1841.8729248046875,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868283033370972,1.0,0.0,0.0,3.649889469146729,3.649913311004639,8.888995921552123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.44970703125,0.0,1532.7381591796875,1895.4371337890625,0.0,3280.5341796875,0.9052169322967528,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127952456474304,0.4819818437099457,0.4359242916107178,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918427050113678,0.4911425113677978,0.4665189385414123,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.789371132850647,0.3097178041934967,0.2188224345445633,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592962384223938,0.2754314541816711,0.264049232006073,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783713102340698,0.1945493817329406,0.8913964629173279,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,300.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317475199699402,0.4581552743911743,0.4581552743911743,1.0,1.0,-2.7333641052246094,0.9197402596473694,1.8136239051818848,0.3006504774093628,0.9000446796417236,0.9000446796417236,0.0,145.94284057617188,154.0,38820.96484375,0.0,1841.8729248046875,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868283033370972,1.0,0.0,0.0,3.649889469146729,3.649913311004639,8.888995921552123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.44970703125,0.0,1532.7381591796875,1895.4371337890625,0.0,3280.5341796875,0.9052169322967528,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039223790168762,0.478210300207138,0.432969331741333,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124345183372498,0.4921115636825561,0.4678479731082916,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843947410583496,0.3098339736461639,0.2191682308912277,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545528411865234,0.2752994298934936,0.2642702758312225,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732012033462524,0.1938843727111816,0.8899761438369751,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,300.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338303446769714,0.4576819837093353,0.4576819837093353,1.0,1.0,-2.730391502380371,0.917639136314392,1.8127524852752688,0.2989270687103271,0.8961740732192993,0.8961740732192993,0.0,149.80149841308594,157.0,39775.140625,0.0,1855.299560546875,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039676785469056,1.0,0.0,0.0,3.644652843475342,3.644676923751831,8.863508469403314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.974609375,0.0,1528.42724609375,1895.4371337890625,0.0,3440.540283203125,0.904175877571106,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039223790168762,0.478210300207138,0.432969331741333,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124345183372498,0.4921115636825561,0.4678479731082916,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843947410583496,0.3098339736461639,0.2191682308912277,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545528411865234,0.2752994298934936,0.2642702758312225,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732012033462524,0.1938843727111816,0.8899761438369751,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,300.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338303446769714,0.4576819837093353,0.4576819837093353,1.0,1.0,-2.730391502380371,0.917639136314392,1.8127524852752688,0.2989270687103271,0.8961740732192993,0.8961740732192993,0.0,149.80149841308594,157.0,39775.140625,0.0,1855.299560546875,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039676785469056,1.0,0.0,0.0,3.644652843475342,3.644676923751831,8.863508469403314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.974609375,0.0,1528.42724609375,1895.4371337890625,0.0,3440.540283203125,0.904175877571106,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897201657295227,0.4761280417442322,0.4306708872318268,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908049702644348,0.4940765500068664,0.4694180488586426,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806070446968079,0.3107306361198425,0.2196505069732666,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.750805139541626,0.2756746113300323,0.2645179033279419,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563227653503,0.1935176253318786,0.8881380558013916,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,300.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356723666191101,0.4572086632251739,0.4572086632251739,1.0,1.0,-2.7281746864318848,0.9158279895782472,1.8123468160629272,0.2971265912055969,0.8975334167480469,0.8975334167480469,0.0,153.06985473632812,160.0,38758.7421875,0.0,1867.120849609375,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923880457878113,1.0,0.0,0.0,3.642376184463501,3.6424002647399902,8.852438213580172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56396484375,0.0,1524.983154296875,1895.4371337890625,0.0,3332.533203125,0.9036109447479248,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897201657295227,0.4761280417442322,0.4306708872318268,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.908049702644348,0.4940765500068664,0.4694180488586426,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806070446968079,0.3107306361198425,0.2196505069732666,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.750805139541626,0.2756746113300323,0.2645179033279419,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688563227653503,0.1935176253318786,0.8881380558013916,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,300.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356723666191101,0.4572086632251739,0.4572086632251739,1.0,1.0,-2.7281746864318848,0.9158279895782472,1.8123468160629272,0.2971265912055969,0.8975334167480469,0.8975334167480469,0.0,153.06985473632812,160.0,38758.7421875,0.0,1867.120849609375,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923880457878113,1.0,0.0,0.0,3.642376184463501,3.6424002647399902,8.852438213580172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56396484375,0.0,1524.983154296875,1895.4371337890625,0.0,3332.533203125,0.9036109447479248,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.895170271396637,0.4757209122180938,0.4301502108573913,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071603417396544,0.4955513775348663,0.4706800580024719,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798141241073608,0.3115911781787872,0.2201796174049377,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498889565467834,0.2761887013912201,0.2649358212947845,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676412224769592,0.1936055719852447,0.8883015513420105,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,300.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367353558540344,0.4569720029830932,0.4569720029830932,1.0,1.0,-2.730396270751953,0.9162318110466005,1.814164400100708,0.296812504529953,0.8998469710350037,0.8998469710350037,0.0,154.27252197265625,160.0,37880.09375,0.0,1876.135009765625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822513222694397,1.0,0.0,0.0,3.644034862518311,3.6440587043762207,8.860502020979766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.9267578125,0.0,1525.9710693359375,1895.4371337890625,0.0,3237.675537109375,0.903942048549652,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938614726066589,0.4755949974060058,0.4300060570240021,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069705605506896,0.4972732365131378,0.4722568988800049,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796422839164734,0.3126691281795501,0.2209024578332901,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495166659355164,0.2768875658512115,0.2655651569366455,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669930219650269,0.1938631683588028,0.8893143534660339,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,300.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379528999328613,0.4568547904491424,0.4568547904491424,1.0,1.0,-2.7349565029144287,0.9177865386009216,1.817170023918152,0.2971400916576385,0.9017444252967834,0.9017444252967834,0.0,155.25950622558594,163.0,37830.05078125,0.0,1887.7664794921875,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771523237228394,1.0,0.0,0.0,3.648274183273315,3.6482982635498047,8.881130497684353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8154296875,0.0,1529.91943359375,1895.4371337890625,0.0,3189.887939453125,0.9047881364822388,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892730474472046,0.4734523594379425,0.4287451803684234,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047879576683044,0.4993866682052612,0.4747681617736816,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778151035308838,0.3138760924339294,0.2220469713211059,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475149035453796,0.2775552570819855,0.266543447971344,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645668148994446,0.193877637386322,0.8907193541526794,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,300.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404381155967712,0.4566204249858856,0.4566204249858856,1.0,1.0,-2.7407076358795166,0.9195806384086608,1.8211270570755005,0.2974421679973602,0.9007427096366882,0.9007427096366882,0.0,158.05908203125,166.0,38877.36328125,0.0,1909.7423095703125,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906048536300659,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13330078125,0.0,1534.4556884765625,1895.4371337890625,0.0,3315.86376953125,0.9055808782577516,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892730474472046,0.4734523594379425,0.4287451803684234,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047879576683044,0.4993866682052612,0.4747681617736816,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778151035308838,0.3138760924339294,0.2220469713211059,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475149035453796,0.2775552570819855,0.266543447971344,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645668148994446,0.193877637386322,0.8907193541526794,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,300.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404381155967712,0.4566204249858856,0.4566204249858856,1.0,1.0,-2.7407076358795166,0.9195806384086608,1.8211270570755005,0.2974421679973602,0.9007427096366882,0.9007427096366882,0.0,158.05908203125,166.0,38877.36328125,0.0,1909.7423095703125,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906048536300659,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897354746295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.13330078125,0.0,1534.4556884765625,1895.4371337890625,0.0,3315.86376953125,0.9055808782577516,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818233013153076,0.4698326885700226,0.4259134232997894,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519944190979,0.5001980662345886,0.4759385585784912,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832929611206,0.3141108453273773,0.222466230392456,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434121370315552,0.2773632705211639,0.2666970789432525,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600307822227478,0.1931672692298889,0.8890341520309448,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,300.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424559712409973,0.4563860297203064,0.4563860297203064,1.0,1.0,-2.737381219863892,0.9178027510643004,1.819578528404236,0.2961865961551666,0.8968830108642578,0.8968830108642578,0.0,161.9276123046875,169.0,39824.48046875,0.0,1922.627685546875,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066988825798036,1.0,0.0,0.0,3.646972417831421,3.64699649810791,8.874793024915562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0732421875,0.0,1530.8837890625,1895.4371337890625,0.0,3465.94287109375,0.904682159423828,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818233013153076,0.4698326885700226,0.4259134232997894,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519944190979,0.5001980662345886,0.4759385585784912,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735832929611206,0.3141108453273773,0.222466230392456,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434121370315552,0.2773632705211639,0.2666970789432525,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600307822227478,0.1931672692298889,0.8890341520309448,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,300.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424559712409973,0.4563860297203064,0.4563860297203064,1.0,1.0,-2.737381219863892,0.9178027510643004,1.819578528404236,0.2961865961551666,0.8968830108642578,0.8968830108642578,0.0,161.9276123046875,169.0,39824.48046875,0.0,1922.627685546875,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066988825798036,1.0,0.0,0.0,3.646972417831421,3.64699649810791,8.874793024915562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0732421875,0.0,1530.8837890625,1895.4371337890625,0.0,3465.94287109375,0.904682159423828,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759744763374329,0.4678981304168701,0.4237487316131592,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964253664016724,0.5020641684532166,0.4773983061313629,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705001831054688,0.31517493724823,0.2230554819107055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402342557907104,0.2777171730995178,0.2669147551059723,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562970876693726,0.192791074514389,0.8871143460273743,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,300.2186889648437,297.21484375,284.9520568847656,1.0,0.544253945350647,0.456023246049881,0.456023246049881,1.0,1.0,-2.7351865768432617,0.916226327419281,1.8189603090286253,0.2947101891040802,0.8982465267181396,0.8982465267181396,0.0,165.15921020507812,172.0,38801.640625,0.0,1934.2900390625,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947959542274475,1.0,0.0,0.0,3.6450467109680176,3.645070552825928,8.865422955750546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94189453125,0.0,1527.8768310546875,1895.4371337890625,0.0,3355.0283203125,0.9042009115219116,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759744763374329,0.4678981304168701,0.4237487316131592,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964253664016724,0.5020641684532166,0.4773983061313629,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7705001831054688,0.31517493724823,0.2230554819107055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402342557907104,0.2777171730995178,0.2669147551059723,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562970876693726,0.192791074514389,0.8871143460273743,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,300.2186889648437,297.21484375,284.9520568847656,1.0,0.544253945350647,0.456023246049881,0.456023246049881,1.0,1.0,-2.7351865768432617,0.916226327419281,1.8189603090286253,0.2947101891040802,0.8982465267181396,0.8982465267181396,0.0,165.15921020507812,172.0,38801.640625,0.0,1934.2900390625,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947959542274475,1.0,0.0,0.0,3.6450467109680176,3.645070552825928,8.865422955750546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.94189453125,0.0,1527.8768310546875,1895.4371337890625,0.0,3355.0283203125,0.9042009115219116,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731903433799744,0.4675030410289764,0.4232072532176971,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957151174545288,0.5052316784858704,0.4801906943321228,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173212707042694,0.2244434058666229,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392529249191284,0.2789260149002075,0.2679536342620849,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547890901565552,0.1931436359882354,0.8882976770401001,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,300.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465102195739746,0.4556604623794555,0.4556604623794555,1.0,1.0,-2.742222547531128,0.9182621836662292,1.823960423469544,0.2948547899723053,0.902454912662506,0.902454912662506,0.0,167.3091278076172,175.0,37869.28515625,0.0,1955.3612060546875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795312643051147,1.0,0.0,0.0,3.6511151790618896,3.6511390209198,8.894966754269262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.44921875,0.0,1533.04638671875,1895.4371337890625,0.0,3212.187744140625,0.9054203033447266,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731903433799744,0.4675030410289764,0.4232072532176971,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957151174545288,0.5052316784858704,0.4801906943321228,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699988484382629,0.3173212707042694,0.2244434058666229,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392529249191284,0.2789260149002075,0.2679536342620849,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547890901565552,0.1931436359882354,0.8882976770401001,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,300.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465102195739746,0.4556604623794555,0.4556604623794555,1.0,1.0,-2.742222547531128,0.9182621836662292,1.823960423469544,0.2948547899723053,0.902454912662506,0.902454912662506,0.0,167.3091278076172,175.0,37869.28515625,0.0,1955.3612060546875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795312643051147,1.0,0.0,0.0,3.6511151790618896,3.6511390209198,8.894966754269262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.44921875,0.0,1533.04638671875,1895.4371337890625,0.0,3212.187744140625,0.9054203033447266,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718196749687195,0.4668158292770386,0.4229730665683746,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954108953475952,0.5065250396728516,0.4816909730434418,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698336839675903,0.3182142078876495,0.2252235114574432,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388424277305603,0.2794040739536285,0.2685770988464355,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541750431060791,0.1932734251022339,0.8894734382629395,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,300.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477950572967529,0.455479085445404,0.455479085445404,1.0,1.0,-2.7468478679656982,0.9197043776512146,1.8271435499191284,0.2952063083648681,0.9018004536628724,0.9018004536628724,0.0,168.44979858398438,175.0,38800.484375,0.0,1967.983154296875,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873624205589294,1.0,0.0,0.0,3.6538915634155273,3.6539156436920166,8.908500603865832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.3623046875,0.0,1536.506591796875,1895.4371337890625,0.0,3285.53271484375,0.90602046251297,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692893385887146,0.4655211567878723,0.4220808744430542,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940386772155762,0.5073360204696655,0.4826911091804504,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687363624572754,0.3187504410743713,0.2257395982742309,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376377582550049,0.2795849144458771,0.2689234614372253,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528105735778809,0.1931750923395156,0.8897572755813599,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,300.23760986328125,297.2284851074219,284.9746398925781,1.0,0.548987627029419,0.4553006291389465,0.4553006291389465,1.0,1.0,-2.7483601570129395,0.919927418231964,1.82843279838562,0.295048326253891,0.9014492630958556,0.9014492630958556,0.0,170.07432556152344,178.0,38918.03125,0.0,1977.9815673828125,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930388689041138,1.0,0.0,0.0,3.6545374393463135,3.6545615196228014,8.911649729270721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.3671875,0.0,1537.7052001953125,1895.4371337890625,0.0,3338.615234375,0.9062351584434508,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628122210502625,0.4620724618434906,0.4193968474864959,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898550271987915,0.5081316232681274,0.4838451147079468,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652746438980103,0.3192152976989746,0.2263153791427612,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340981960296631,0.2793785333633423,0.2690621316432953,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489461660385132,0.192489206790924,0.8881638050079346,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,300.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126948356628,0.4549437165260315,0.4549437165260315,1.0,1.0,-2.745471954345703,0.9180558919906616,1.827415943145752,0.2936923801898956,0.8975890278816223,0.8975890278816223,0.0,173.912841796875,181.0,39867.0234375,0.0,1991.3807373046875,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909224808216095,1.0,0.0,0.0,3.649978637695313,3.6500027179718018,8.88943020527222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9677734375,0.0,1534.2117919921875,1895.4371337890625,0.0,3489.408447265625,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628122210502625,0.4620724618434906,0.4193968474864959,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898550271987915,0.5081316232681274,0.4838451147079468,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652746438980103,0.3192152976989746,0.2263153791427612,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340981960296631,0.2793785333633423,0.2690621316432953,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489461660385132,0.192489206790924,0.8881638050079346,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,300.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510126948356628,0.4549437165260315,0.4549437165260315,1.0,1.0,-2.745471954345703,0.9180558919906616,1.827415943145752,0.2936923801898956,0.8975890278816223,0.8975890278816223,0.0,173.912841796875,181.0,39867.0234375,0.0,1991.3807373046875,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909224808216095,1.0,0.0,0.0,3.649978637695313,3.6500027179718018,8.88943020527222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.9677734375,0.0,1534.2117919921875,1895.4371337890625,0.0,3489.408447265625,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577587008476257,0.4602832198143005,0.4173668920993805,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868218660354614,0.5099995732307434,0.4853002429008484,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205296993255615,0.2270743548870086,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313411235809326,0.279725432395935,0.2692687809467315,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457555294036865,0.1921402513980865,0.8863570690155029,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,300.2392272949219,297.2182312011719,284.95184326171875,1.0,0.552829921245575,0.4545868039131164,0.4545868039131164,1.0,1.0,-2.743760347366333,0.9166608452796936,1.827099561691284,0.2923832833766937,0.8989503979682922,0.8989503979682922,0.0,177.12091064453125,184.0,38843.20703125,0.0,2003.6844482421875,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974320888519287,1.0,0.0,0.0,3.6480886936187744,3.648112773895264,8.880226687324466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88916015625,0.0,1531.24951171875,1895.4371337890625,0.0,3379.635986328125,0.9048805832862854,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577587008476257,0.4602832198143005,0.4173668920993805,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868218660354614,0.5099995732307434,0.4853002429008484,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628335952758789,0.3205296993255615,0.2270743548870086,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313411235809326,0.279725432395935,0.2692687809467315,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457555294036865,0.1921402513980865,0.8863570690155029,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,300.2392272949219,297.2182312011719,284.95184326171875,1.0,0.552829921245575,0.4545868039131164,0.4545868039131164,1.0,1.0,-2.743760347366333,0.9166608452796936,1.827099561691284,0.2923832833766937,0.8989503979682922,0.8989503979682922,0.0,177.12091064453125,184.0,38843.20703125,0.0,2003.6844482421875,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974320888519287,1.0,0.0,0.0,3.6480886936187744,3.648112773895264,8.880226687324466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88916015625,0.0,1531.24951171875,1895.4371337890625,0.0,3379.635986328125,0.9048805832862854,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554309606552124,0.46002197265625,0.4169447124004364,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406777381897,0.5131455063819885,0.4880800545215606,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627148032188416,0.322912722826004,0.2286299914121627,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305645942687988,0.2809379398822784,0.2703074514865875,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445280313491821,0.192517876625061,0.8876504302024841,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,300.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543336927890777,0.4543336927890777,1.0,1.0,-2.751258373260498,0.919080138206482,1.8321781158447263,0.2929156124591827,0.9031538367271424,0.9031538367271424,0.0,179.26596069335938,187.0,37909.4453125,0.0,2025.7042236328125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822507858276367,1.0,0.0,0.0,3.654142856597901,3.6541669368743896,8.909725579542283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56298828125,0.0,1536.4217529296875,1895.4371337890625,0.0,3237.670166015625,0.9060980677604676,1.0,0.0,3.0,1.0,0.0
