time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554309606552124,0.46002197265625,0.4169447124004364,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406777381897,0.5131455063819885,0.4880800545215606,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627148032188416,0.322912722826004,0.2286299914121627,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305645942687988,0.2809379398822784,0.2703074514865875,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445280313491821,0.192517876625061,0.8876504302024841,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,300.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080703735352,0.4543336927890777,0.4543336927890777,1.0,1.0,-2.751258373260498,0.919080138206482,1.8321781158447263,0.2929156124591827,0.9031538367271424,0.9031538367271424,0.0,179.26596069335938,187.0,37909.4453125,0.0,2025.7042236328125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822507858276367,1.0,0.0,0.0,3.654142856597901,3.6541669368743896,8.909725579542283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.56298828125,0.0,1536.4217529296875,1895.4371337890625,0.0,3237.670166015625,0.9060980677604676,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520877957344055,0.4581963419914245,0.4159494638442993,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151689052581787,0.4905164241790771,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619799613953,0.3245420753955841,0.2300700545310974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291989922523499,0.2815983593463897,0.2712793052196502,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428788304328918,0.19257253408432,0.8892110586166382,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,300.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576022267341614,0.4540806114673614,0.4540806114673614,1.0,1.0,-2.7577736377716064,0.9210971593856812,1.8366764783859253,0.2935064435005188,0.902143120765686,0.902143120765686,0.0,182.0409545898437,190.0,38959.7578125,0.0,2049.19921875,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958163857460022,1.0,0.0,0.0,3.657545566558838,3.657569646835327,8.926326700020581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32958984375,0.0,1541.063720703125,1895.4371337890625,0.0,3364.556396484375,0.9069084525108336,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520877957344055,0.4581963419914245,0.4159494638442993,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151689052581787,0.4905164241790771,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618619799613953,0.3245420753955841,0.2300700545310974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291989922523499,0.2815983593463897,0.2712793052196502,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428788304328918,0.19257253408432,0.8892110586166382,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,300.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576022267341614,0.4540806114673614,0.4540806114673614,1.0,1.0,-2.7577736377716064,0.9210971593856812,1.8366764783859253,0.2935064435005188,0.902143120765686,0.902143120765686,0.0,182.0409545898437,190.0,38959.7578125,0.0,2049.19921875,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958163857460022,1.0,0.0,0.0,3.657545566558838,3.657569646835327,8.926326700020581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32958984375,0.0,1541.063720703125,1895.4371337890625,0.0,3364.556396484375,0.9069084525108336,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.84949791431427,0.4566840827465057,0.4148589968681335,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832966089248657,0.5156463384628296,0.4912155866622925,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606386542320251,0.3249683082103729,0.2305162698030471,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278174161911011,0.2815886437892914,0.2714574635028839,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413962244987488,0.1923263370990753,0.8888947367668152,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,300.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587005019187927,0.4539540708065033,0.4539540708065033,1.0,1.0,-2.7576773166656494,0.92079097032547,1.836886405944824,0.2932347059249878,0.899994969367981,0.899994969367981,0.0,183.8567352294922,190.0,39853.6796875,0.0,2057.579833984375,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065847992897034,1.0,0.0,0.0,3.6565582752227774,3.656582355499268,8.921508083403751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.845703125,0.0,1540.79052734375,1895.4371337890625,0.0,3464.8828125,0.9067240357398988,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464304804801941,0.4549149572849273,0.4134145677089691,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811708092689514,0.5158566832542419,0.4915743470191955,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589768767356873,0.325199156999588,0.2307801097631454,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260333299636841,0.2813891470432281,0.2714162766933441,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395261287689209,0.1919111460447311,0.8877251148223877,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,300.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596417188644409,0.4537414312362671,0.4537414312362671,1.0,1.0,-2.7552378177642822,0.9193965196609496,1.8358412981033323,0.2923992872238159,0.8982732892036438,0.8982732892036438,0.0,185.882568359375,178.0,39911.3203125,0.0,2063.158935546875,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120997786521912,1.0,0.0,0.0,3.652985095977783,3.653009176254273,8.904081028049404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.31640625,0.0,1537.560791015625,1895.4371337890625,0.0,3516.080078125,0.906025528907776,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847931444644928,0.4532821774482727,0.4112922251224518,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786089897156,0.5176427960395813,0.4926974773406982,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267393410205841,0.2315069139003753,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284061312675476,0.2817513048648834,0.2713853418827057,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410633325576782,0.1915997862815857,0.884900689125061,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,300.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.453316181898117,0.453316181898117,1.0,1.0,-2.7514724731445312,0.9170318245887756,1.8344405889511108,0.2907793223857879,0.899597704410553,0.899597704410553,0.0,182.8545684814453,166.0,38860.20703125,0.0,2042.884765625,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003479480743408,1.0,0.0,0.0,3.651045083999634,3.651069164276123,8.894626262190286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77197265625,0.0,1534.552490234375,1895.4371337890625,0.0,3406.82763671875,0.9055427312850952,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847931444644928,0.4532821774482727,0.4112922251224518,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786089897156,0.5176427960395813,0.4926974773406982,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762442946434021,0.3267393410205841,0.2315069139003753,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284061312675476,0.2817513048648834,0.2713853418827057,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410633325576782,0.1915997862815857,0.884900689125061,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,300.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569636225700378,0.453316181898117,0.453316181898117,1.0,1.0,-2.7514724731445312,0.9170318245887756,1.8344405889511108,0.2907793223857879,0.899597704410553,0.899597704410553,0.0,182.8545684814453,166.0,38860.20703125,0.0,2042.884765625,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003479480743408,1.0,0.0,0.0,3.651045083999634,3.651069164276123,8.894626262190286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77197265625,0.0,1534.552490234375,1895.4371337890625,0.0,3406.82763671875,0.9055427312850952,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561026453971863,0.4532081484794616,0.4106554388999939,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960529565811157,0.5207579731941223,0.4950434863567352,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412015914917,0.3294030129909515,0.232957661151886,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360273599624634,0.2830284237861633,0.2720795273780823,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475304365158081,0.1920620650053024,0.8846498727798462,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,300.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.452890932559967,0.452890932559967,1.0,1.0,-2.755796194076538,0.9178264737129213,1.837969660758972,0.2905741333961487,0.9037131071090698,0.9037131071090698,0.0,174.92379760742188,154.0,37888.2109375,0.0,2012.590087890625,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850106000900269,1.0,0.0,0.0,3.656895399093628,3.656919479370117,8.923153700379771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41845703125,0.0,1539.535888671875,1895.4371337890625,0.0,3263.517822265625,0.9067175388336182,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561026453971863,0.4532081484794616,0.4106554388999939,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960529565811157,0.5207579731941223,0.4950434863567352,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720412015914917,0.3294030129909515,0.232957661151886,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360273599624634,0.2830284237861633,0.2720795273780823,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475304365158081,0.1920620650053024,0.8846498727798462,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,300.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.452890932559967,0.452890932559967,1.0,1.0,-2.755796194076538,0.9178264737129213,1.837969660758972,0.2905741333961487,0.9037131071090698,0.9037131071090698,0.0,174.92379760742188,154.0,37888.2109375,0.0,2012.590087890625,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850106000900269,1.0,0.0,0.0,3.656895399093628,3.656919479370117,8.923153700379771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41845703125,0.0,1539.535888671875,1895.4371337890625,0.0,3263.517822265625,0.9067175388336182,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874591052532196,0.455694168806076,0.412107914686203,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191829562187196,0.5270400047302246,0.4999414980411529,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341227531433,0.3356789648532867,0.2364813685417175,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534714937210083,0.2882777154445648,0.2757693231105804,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647911667823792,0.1969570368528366,0.8998993039131165,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,300.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526411592960357,0.4526411592960357,1.0,1.0,-2.7903974056243896,0.9308215975761414,1.8595757484436035,0.2956694662570953,0.9030873775482178,0.9030873775482178,0.0,161.81224060058594,142.0,39291.73828125,0.0,2006.088134765625,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991788029670715,1.0,0.0,0.0,3.6605324745178223,3.660556554794312,8.940911584431888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18359375,0.0,1544.302490234375,1895.4371337890625,0.0,3395.927978515625,0.9075735211372375,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874591052532196,0.455694168806076,0.412107914686203,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191829562187196,0.5270400047302246,0.4999414980411529,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922341227531433,0.3356789648532867,0.2364813685417175,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534714937210083,0.2882777154445648,0.2757693231105804,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647911667823792,0.1969570368528366,0.8998993039131165,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,300.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526411592960357,0.4526411592960357,1.0,1.0,-2.7903974056243896,0.9308215975761414,1.8595757484436035,0.2956694662570953,0.9030873775482178,0.9030873775482178,0.0,161.81224060058594,142.0,39291.73828125,0.0,2006.088134765625,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991788029670715,1.0,0.0,0.0,3.6605324745178223,3.660556554794312,8.940911584431888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18359375,0.0,1544.302490234375,1895.4371337890625,0.0,3395.927978515625,0.9075735211372375,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912981748580933,0.4549005925655365,0.4114951193332672,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941954493522644,0.5302574634552002,0.5030615925788879,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532692909241,0.3392333984375,0.2389857918024063,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701400518417358,0.2909712195396423,0.2783478498458862,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813675165176392,0.1995702087879181,0.9116699695587158,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,300.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444437861442566,0.4523913860321045,0.4523913860321045,1.0,1.0,-2.813685417175293,0.939341127872467,1.8743443489074707,0.2993991672992706,0.9000731706619263,0.9000731706619263,0.0,150.7013397216797,130.0,40577.5390625,0.0,1990.48876953125,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186140298843384,1.0,0.0,0.0,3.657755136489868,3.657779216766357,8.927349881560076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64794921875,0.0,1542.5032958984375,1895.4371337890625,0.0,3576.362060546875,0.9070624709129332,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912981748580933,0.4549005925655365,0.4114951193332672,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941954493522644,0.5302574634552002,0.5030615925788879,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106532692909241,0.3392333984375,0.2389857918024063,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701400518417358,0.2909712195396423,0.2783478498458862,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813675165176392,0.1995702087879181,0.9116699695587158,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,300.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444437861442566,0.4523913860321045,0.4523913860321045,1.0,1.0,-2.813685417175293,0.939341127872467,1.8743443489074707,0.2993991672992706,0.9000731706619263,0.9000731706619263,0.0,150.7013397216797,130.0,40577.5390625,0.0,1990.48876953125,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186140298843384,1.0,0.0,0.0,3.657755136489868,3.657779216766357,8.927349881560076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64794921875,0.0,1542.5032958984375,1895.4371337890625,0.0,3576.362060546875,0.9070624709129332,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990013003349304,0.4539796710014343,0.4106512665748596,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521874189376832,0.5312682390213013,0.5039988160133362,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186396956443787,0.3404796421527862,0.2398239076137542,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.777897298336029,0.2917536199092865,0.2790523171424866,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888191103935242,0.2003058344125747,0.9148077368736268,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,300.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419670343399048,0.4522664844989776,0.4522664844989776,1.0,1.0,-2.8194291591644287,0.9412981867790222,1.8781310319900515,0.3002377450466156,0.8970581889152527,0.8970581889152527,0.0,145.68162536621094,130.0,41538.609375,0.0,1975.627197265625,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929852306842804,1.0,0.0,0.0,3.6534485816955566,3.653472661972046,8.906339985514933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7197265625,0.0,1538.62060546875,1895.4371337890625,0.0,3679.787109375,0.9061456918716432,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065393209457396,0.4528080821037292,0.4094728529453277,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617130160331726,0.5319785475730896,0.5045614838600159,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261936902999878,0.3414712250232696,0.2404298931360244,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854400873184204,0.2922576069831848,0.2794356942176819,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958890557289124,0.2007500380277633,0.916434645652771,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,300.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391778349876404,0.4517950117588043,0.4517950117588043,1.0,1.0,-2.82183837890625,0.9412524104118348,1.88058602809906,0.2998101711273193,0.89451664686203,0.89451664686203,0.0,140.85189819335938,118.0,41642.9296875,0.0,1956.2686767578125,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356439709663392,1.0,0.0,0.0,3.6464340686798096,3.646458148956299,8.872173680174456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.27734375,0.0,1531.6248779296875,1895.4371337890625,0.0,3732.762939453125,0.9046851992607116,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282346367836,0.4522828459739685,0.4080650806427002,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830159544944764,0.5347158908843994,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449976444244385,0.3444413840770721,0.2419364750385284,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041756749153137,0.2938726246356964,0.2803125977516174,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127830386161804,0.2019250094890594,0.9190881252288818,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,300.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168613910675,0.4508520066738128,0.4508520066738128,1.0,1.0,-2.828248977661133,0.9416911602020264,1.8865578174591064,0.2989398837089538,0.8942604064941406,0.8942604064941406,0.0,130.13462829589844,106.0,40662.6171875,0.0,1914.8935546875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254887700080872,1.0,0.0,0.0,3.637624979019165,3.637648820877075,8.829358080220118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63232421875,0.0,1521.031494140625,1895.4371337890625,0.0,3639.723388671875,0.9026703834533693,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282346367836,0.4522828459739685,0.4080650806427002,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830159544944764,0.5347158908843994,0.5062724947929382,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449976444244385,0.3444413840770721,0.2419364750385284,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041756749153137,0.2938726246356964,0.2803125977516174,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127830386161804,0.2019250094890594,0.9190881252288818,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,300.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168613910675,0.4508520066738128,0.4508520066738128,1.0,1.0,-2.828248977661133,0.9416911602020264,1.8865578174591064,0.2989398837089538,0.8942604064941406,0.8942604064941406,0.0,130.13462829589844,106.0,40662.6171875,0.0,1914.8935546875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254887700080872,1.0,0.0,0.0,3.637624979019165,3.637648820877075,8.829358080220118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63232421875,0.0,1521.031494140625,1895.4371337890625,0.0,3639.723388671875,0.9026703834533693,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557241797447203,0.4531412720680237,0.4081975817680359,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389770269393921,0.5006850957870483,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691866397857666,0.3483865261077881,0.2442238181829452,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258837461471558,0.2962246537208557,0.2819507122039795,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315253615379333,0.2036259770393371,0.9241262674331664,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,300.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268696546554565,0.4499090313911438,0.4499090313911438,1.0,1.0,-2.8339715003967285,0.941935658454895,1.8920358419418333,0.2969923317432403,0.8968219757080078,0.8968219757080078,0.0,119.16221618652344,109.0,39655.22265625,0.0,1870.0059814453125,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125603437423706,1.0,0.0,0.0,3.636904239654541,3.636928081512451,8.825859367789235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08447265625,0.0,1518.652099609375,1895.4371337890625,0.0,3520.349609375,0.9023681282997132,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557241797447203,0.4531412720680237,0.4081975817680359,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389770269393921,0.5006850957870483,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691866397857666,0.3483865261077881,0.2442238181829452,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258837461471558,0.2962246537208557,0.2819507122039795,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315253615379333,0.2036259770393371,0.9241262674331664,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,300.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268696546554565,0.4499090313911438,0.4499090313911438,1.0,1.0,-2.8339715003967285,0.941935658454895,1.8920358419418333,0.2969923317432403,0.8968219757080078,0.8968219757080078,0.0,119.16221618652344,109.0,39655.22265625,0.0,1870.0059814453125,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125603437423706,1.0,0.0,0.0,3.636904239654541,3.636928081512451,8.825859367789235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08447265625,0.0,1518.652099609375,1895.4371337890625,0.0,3520.349609375,0.9023681282997132,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669907093048096,0.4544277191162109,0.409109890460968,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.485080361366272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968104362488,0.3527481257915497,0.2470682710409164,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361771702766418,0.2989250421524048,0.2842544317245483,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406854033470154,0.2056412398815155,0.9320146441459656,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,300.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193009376526,0.4494588375091553,0.4494588375091553,1.0,1.0,-2.83048415184021,0.9394358396530152,1.8910481929779053,0.2967848777770996,0.9017333388328552,0.9017333388328552,0.0,114.99266815185548,112.0,38634.8515625,0.0,1845.37939453125,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009314179420472,1.0,0.0,0.0,3.644938945770264,3.644963026046753,8.864899996297027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8779296875,0.0,1525.7933349609375,1895.4371337890625,0.0,3412.265380859375,0.904004693031311,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669907093048096,0.4544277191162109,0.409109890460968,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.485080361366272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819968104362488,0.3527481257915497,0.2470682710409164,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361771702766418,0.2989250421524048,0.2842544317245483,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406854033470154,0.2056412398815155,0.9320146441459656,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,300.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193009376526,0.4494588375091553,0.4494588375091553,1.0,1.0,-2.83048415184021,0.9394358396530152,1.8910481929779053,0.2967848777770996,0.9017333388328552,0.9017333388328552,0.0,114.99266815185548,112.0,38634.8515625,0.0,1845.37939453125,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009314179420472,1.0,0.0,0.0,3.644938945770264,3.644963026046753,8.864899996297027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8779296875,0.0,1525.7933349609375,1895.4371337890625,0.0,3412.265380859375,0.904004693031311,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721057415008544,0.4538431465625763,0.4090885519981384,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540827512741089,0.4772754311561584,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899476528167725,0.3560026288032532,0.2495556026697158,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422792553901672,0.3007644712924957,0.2862203419208526,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462678551673889,0.2070787698030471,0.939164400100708,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,300.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235576629638672,0.4490086436271667,0.4490086436271667,1.0,1.0,-2.83502197265625,0.9401881098747252,1.8948339223861688,0.2967987954616546,0.9013893008232116,0.9013893008232116,0.0,113.16563415527344,115.0,39636.765625,0.0,1843.6737060546875,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169284105300904,1.0,0.0,0.0,3.6506736278533936,3.650697708129883,8.892816367733758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7333984375,0.0,1532.9287109375,1895.4371337890625,0.0,3560.785400390625,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721057415008544,0.4538431465625763,0.4090885519981384,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540827512741089,0.4772754311561584,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899476528167725,0.3560026288032532,0.2495556026697158,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422792553901672,0.3007644712924957,0.2862203419208526,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462678551673889,0.2070787698030471,0.939164400100708,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,300.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235576629638672,0.4490086436271667,0.4490086436271667,1.0,1.0,-2.83502197265625,0.9401881098747252,1.8948339223861688,0.2967987954616546,0.9013893008232116,0.9013893008232116,0.0,113.16563415527344,115.0,39636.765625,0.0,1843.6737060546875,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169284105300904,1.0,0.0,0.0,3.6506736278533936,3.650697708129883,8.892816367733758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7333984375,0.0,1532.9287109375,1895.4371337890625,0.0,3560.785400390625,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722036123275756,0.4529289603233337,0.4084578156471252,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569022297859192,0.4763894081115722,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916420936584473,0.3571816384792328,0.2504773437976837,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433429002761841,0.3012776374816894,0.2868291437625885,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472653985023499,0.2074624896049499,0.9413743019104004,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,300.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238748788833618,0.4487835764884949,0.4487835764884949,1.0,1.0,-2.8376944065093994,0.9407180547714232,1.896976351737976,0.2968828976154327,0.8996236324310303,0.8996236324310303,0.0,113.04600524902344,115.0,40569.078125,0.0,1847.2919921875,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285990595817566,1.0,0.0,0.0,3.6509969234466553,3.651021003723145,8.894391498870391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.29248046875,0.0,1534.075439453125,1895.4371337890625,0.0,3668.293212890625,0.9054340720176696,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709420800209044,0.4517569243907928,0.4074749052524566,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591006278991699,0.4771687984466553,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920225501060486,0.3581465184688568,0.2511991858482361,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432420492172241,0.3015736043453216,0.2871900796890259,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471835017204285,0.2076447904109954,0.9425891637802124,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,300.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244313478469849,0.4485622346401214,0.4485622346401214,1.0,1.0,-2.8402113914489746,0.9411936402320862,1.899017691612244,0.2969556152820587,0.8983240723609924,0.8983240723609924,0.0,113.34571838378906,118.0,40676.80859375,0.0,1852.702392578125,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935124695301056,1.0,0.0,0.0,3.64888334274292,3.648907423019409,8.884096018846321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.19384765625,0.0,1532.4254150390625,1895.4371337890625,0.0,3728.023193359375,0.9050573110580444,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686484932899476,0.4512287378311157,0.4064968526363373,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638703107833862,0.4794923663139343,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968144416809,0.3611791431903839,0.2530612349510193,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428937196731567,0.3028975129127502,0.2882127463817596,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789649963379,0.2084574997425079,0.9455654621124268,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,300.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262454748153687,0.448119580745697,0.448119580745697,1.0,1.0,-2.8488659858703613,0.9435508847236632,1.9053150415420528,0.2976250350475311,0.9005263447761536,0.9005263447761536,0.0,114.27367401123048,136.0,39715.52734375,0.0,1870.875732421875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260281324386596,1.0,0.0,0.0,3.650177001953125,3.6502010822296143,8.890397111827042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8388671875,0.0,1532.935791015625,1895.4371337890625,0.0,3644.68212890625,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686484932899476,0.4512287378311157,0.4064968526363373,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638703107833862,0.4794923663139343,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927968144416809,0.3611791431903839,0.2530612349510193,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428937196731567,0.3028975129127502,0.2882127463817596,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789649963379,0.2084574997425079,0.9455654621124268,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,300.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262454748153687,0.448119580745697,0.448119580745697,1.0,1.0,-2.8488659858703613,0.9435508847236632,1.9053150415420528,0.2976250350475311,0.9005263447761536,0.9005263447761536,0.0,114.27367401123048,136.0,39715.52734375,0.0,1870.875732421875,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260281324386596,1.0,0.0,0.0,3.650177001953125,3.6502010822296143,8.890397111827042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8388671875,0.0,1532.935791015625,1895.4371337890625,0.0,3644.68212890625,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564855694770812,0.4500261545181274,0.4059666991233825,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690302848816,0.4968399703502655,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981955528259,0.3638909161090851,0.2552506625652313,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347938060760498,0.3039976954460144,0.2896071672439575,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709753036499,0.2091179639101028,0.950014591217041,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,300.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343197584152222,0.4476768970489502,0.4476768970489502,1.0,1.0,-2.878709316253662,0.954108715057373,1.924600601196289,0.30158331990242,0.897935688495636,0.897935688495636,0.0,119.92318725585938,139.0,40943.390625,0.0,1946.332275390625,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393746852874756,1.0,0.0,0.0,3.647783041000366,3.647807121276856,8.878739095052879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0302734375,0.0,1531.3323974609375,1895.4371337890625,0.0,3766.757568359375,0.9048298001289368,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564855694770812,0.4500261545181274,0.4059666991233825,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690302848816,0.4968399703502655,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845981955528259,0.3638909161090851,0.2552506625652313,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347938060760498,0.3039976954460144,0.2896071672439575,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709753036499,0.2091179639101028,0.950014591217041,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,300.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343197584152222,0.4476768970489502,0.4476768970489502,1.0,1.0,-2.878709316253662,0.954108715057373,1.924600601196289,0.30158331990242,0.897935688495636,0.897935688495636,0.0,119.92318725585938,139.0,40943.390625,0.0,1946.332275390625,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393746852874756,1.0,0.0,0.0,3.647783041000366,3.647807121276856,8.878739095052879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0302734375,0.0,1531.3323974609375,1895.4371337890625,0.0,3766.757568359375,0.9048298001289368,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453412294387816,0.4498345255851745,0.4055160582065582,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675244927406311,0.5124072432518005,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305815696716,0.3672257661819458,0.257466197013855,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280090689659119,0.3054739832878113,0.2909493446350097,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334513664245605,0.2099466174840927,0.9538625478744508,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,300.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409797430038452,0.4469012022018432,0.4469012022018432,1.0,1.0,-2.905789852142334,0.9628118872642516,1.9429779052734373,0.3047127723693847,0.9006552696228027,0.9006552696228027,0.0,125.17176055908205,142.0,40180.23046875,0.0,2016.6553955078125,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318230152130128,1.0,0.0,0.0,3.649624109268189,3.6496481895446777,8.887703870641417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63671875,0.0,1532.2032470703125,1895.4371337890625,0.0,3697.83984375,0.9051588773727416,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453412294387816,0.4498345255851745,0.4055160582065582,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675244927406311,0.5124072432518005,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779305815696716,0.3672257661819458,0.257466197013855,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280090689659119,0.3054739832878113,0.2909493446350097,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334513664245605,0.2099466174840927,0.9538625478744508,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,300.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409797430038452,0.4469012022018432,0.4469012022018432,1.0,1.0,-2.905789852142334,0.9628118872642516,1.9429779052734373,0.3047127723693847,0.9006552696228027,0.9006552696228027,0.0,125.17176055908205,142.0,40180.23046875,0.0,2016.6553955078125,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318230152130128,1.0,0.0,0.0,3.649624109268189,3.6496481895446777,8.887703870641417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63671875,0.0,1532.2032470703125,1895.4371337890625,0.0,3697.83984375,0.9051588773727416,1.0,0.0,3.0,1.0,0.0
