time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359307289123536,0.4487005770206451,0.405068576335907,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673871040344238,0.5254390239715576,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853796005249,0.3700338304042816,0.2597319483757019,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227893114089966,0.3065685033798218,0.2923420667648315,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287170886993408,0.2104959040880203,0.9577847123146056,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,300.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743013381958,0.4461255073547363,0.4461255073547363,1.0,1.0,-2.9300341606140137,0.9703630208969116,1.959671258926392,0.3072776794433594,0.898379921913147,0.898379921913147,0.0,129.73487854003906,145.0,41299.59375,0.0,2079.9736328125,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947266399860382,1.0,0.0,0.0,3.648282527923584,3.648306369781494,8.881170288077556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72265625,0.0,1531.6893310546875,1895.4371337890625,0.0,3838.302490234375,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359307289123536,0.4487005770206451,0.405068576335907,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673871040344238,0.5254390239715576,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730853796005249,0.3700338304042816,0.2597319483757019,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227893114089966,0.3065685033798218,0.2923420667648315,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287170886993408,0.2104959040880203,0.9577847123146056,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,300.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743013381958,0.4461255073547363,0.4461255073547363,1.0,1.0,-2.9300341606140137,0.9703630208969116,1.959671258926392,0.3072776794433594,0.898379921913147,0.898379921913147,0.0,129.73487854003906,145.0,41299.59375,0.0,2079.9736328125,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947266399860382,1.0,0.0,0.0,3.648282527923584,3.648306369781494,8.881170288077556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72265625,0.0,1531.6893310546875,1895.4371337890625,0.0,3838.302490234375,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.931053876876831,0.4483464360237121,0.404549777507782,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672374367713928,0.5318820476531982,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706080317497253,0.3715525567531585,0.2607071697711944,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201028108596802,0.3071516752243042,0.2928459942340851,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262579798698425,0.21076200902462,0.9589676856994628,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,300.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496948957443237,0.4457376599311828,0.4457376599311828,1.0,1.0,-2.940354824066162,0.973436176776886,1.966918587684632,0.308213323354721,0.9000266790390015,0.9000266790390015,0.0,131.96112060546875,145.0,40531.44921875,0.0,2108.64794921875,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425811767578124,1.0,0.0,0.0,3.648470163345337,3.648494005203247,8.882083761818649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.40673828125,0.0,1531.3355712890625,1895.4371337890625,0.0,3795.888671875,0.904967725276947,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272634983062744,0.4485028684139251,0.4045867621898651,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.567523181438446,0.5365581512451172,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689287900924683,0.3734295070171356,0.261964201927185,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180562853813171,0.308001697063446,0.2936129570007324,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243597507476807,0.2112273275852203,0.9609958529472352,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,300.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523160099983215,0.4452171325683594,0.4452171325683594,1.0,1.0,-2.950892686843872,0.9762990474700928,1.9745937585830688,0.3089148998260498,0.9013592600822448,0.9013592600822448,0.0,133.99200439453125,148.0,40528.0390625,0.0,2136.89990234375,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405251145362854,1.0,0.0,0.0,3.6511404514312735,3.651164531707764,8.89509010448819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02490234375,0.0,1533.6826171875,1895.4371337890625,0.0,3777.21875,0.905478537082672,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177547693252563,0.4472837746143341,0.4041032791137695,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940773248672484,0.5677050352096558,0.5380202531814575,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641053438186646,0.3762270808219909,0.2642508149147033,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126296997070312,0.3089906275272369,0.2949403822422027,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194531559944153,0.2116660475730896,0.9645233154296876,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,300.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568484663963318,0.4441760778427124,0.4441760778427124,1.0,1.0,-2.964183807373047,0.9790000319480896,1.9851837158203125,0.3086973130702972,0.899068295955658,0.899068295955658,0.0,138.5304718017578,151.0,41471.39453125,0.0,2180.202880859375,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556323289871216,1.0,0.0,0.0,3.6505069732666016,3.650531053543091,8.892004075278237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.63671875,0.0,1534.03857421875,1895.4371337890625,0.0,3913.55810546875,0.9054067730903624,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177547693252563,0.4472837746143341,0.4041032791137695,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940773248672484,0.5677050352096558,0.5380202531814575,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641053438186646,0.3762270808219909,0.2642508149147033,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126296997070312,0.3089906275272369,0.2949403822422027,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194531559944153,0.2116660475730896,0.9645233154296876,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,300.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568484663963318,0.4441760778427124,0.4441760778427124,1.0,1.0,-2.964183807373047,0.9790000319480896,1.9851837158203125,0.3086973130702972,0.899068295955658,0.899068295955658,0.0,138.5304718017578,151.0,41471.39453125,0.0,2180.202880859375,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556323289871216,1.0,0.0,0.0,3.6505069732666016,3.650531053543091,8.892004075278237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.63671875,0.0,1534.03857421875,1895.4371337890625,0.0,3913.55810546875,0.9054067730903624,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079204797744752,0.4469673335552215,0.4035598933696747,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875859618186952,0.5695540308952332,0.5393717288970947,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587296009063721,0.3795982003211975,0.266496866941452,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063868880271912,0.3102874755859375,0.2961304485797882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.71382737159729,0.2122859507799148,0.9674355983734132,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,300.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603421926498413,0.443134993314743,0.443134993314743,1.0,1.0,-2.9692633152008057,0.9784872531890868,1.9907760620117188,0.3077083528041839,0.9019982814788818,0.9019982814788818,0.0,143.3306427001953,154.0,40607.921875,0.0,2215.974365234375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478251338005066,1.0,0.0,0.0,3.653643131256104,3.6536672115325928,8.907289270609908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68505859375,0.0,1536.4234619140625,1895.4371337890625,0.0,3843.34814453125,0.9060325622558594,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079204797744752,0.4469673335552215,0.4035598933696747,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875859618186952,0.5695540308952332,0.5393717288970947,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587296009063721,0.3795982003211975,0.266496866941452,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063868880271912,0.3102874755859375,0.2961304485797882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.71382737159729,0.2122859507799148,0.9674355983734132,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,300.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603421926498413,0.443134993314743,0.443134993314743,1.0,1.0,-2.9692633152008057,0.9784872531890868,1.9907760620117188,0.3077083528041839,0.9019982814788818,0.9019982814788818,0.0,143.3306427001953,154.0,40607.921875,0.0,2215.974365234375,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478251338005066,1.0,0.0,0.0,3.653643131256104,3.6536672115325928,8.907289270609908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68505859375,0.0,1536.4234619140625,1895.4371337890625,0.0,3843.34814453125,0.9060325622558594,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411235332489,0.4457019865512848,0.4029969871044159,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832140207290648,0.5709179639816284,0.5411396026611328,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855771541595459,0.3824179768562317,0.2687761187553406,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022700548171997,0.3111837208271026,0.2973404228687286,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100392580032349,0.212668314576149,0.970562756061554,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,300.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637863278388977,0.4423542022705078,0.4423542022705078,1.0,1.0,-2.9786744117736816,0.980219066143036,1.9984554052352903,0.3077392876148224,0.8996641039848328,0.8996641039848328,0.0,147.0517120361328,157.0,41524.55859375,0.0,2251.436767578125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619333744049072,1.0,0.0,0.0,3.653031826019287,3.653055906295776,8.904308970159036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.14501953125,0.0,1536.84130859375,1895.4371337890625,0.0,3969.801513671875,0.905970335006714,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411235332489,0.4457019865512848,0.4029969871044159,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832140207290648,0.5709179639816284,0.5411396026611328,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.855771541595459,0.3824179768562317,0.2687761187553406,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022700548171997,0.3111837208271026,0.2973404228687286,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100392580032349,0.212668314576149,0.970562756061554,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,300.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637863278388977,0.4423542022705078,0.4423542022705078,1.0,1.0,-2.9786744117736816,0.980219066143036,1.9984554052352903,0.3077392876148224,0.8996641039848328,0.8996641039848328,0.0,147.0517120361328,157.0,41524.55859375,0.0,2251.436767578125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619333744049072,1.0,0.0,0.0,3.653031826019287,3.653055906295776,8.904308970159036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.14501953125,0.0,1536.84130859375,1895.4371337890625,0.0,3969.801513671875,0.905970335006714,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957645893096924,0.445391833782196,0.4023919701576233,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015122413636,0.5730814337730408,0.5428800582885742,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534160852432251,0.3858679234981537,0.2710208892822265,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986512184143066,0.3124310672283172,0.2984112203121185,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065211534500122,0.213265061378479,0.9730408787727356,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,300.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669130682945251,0.4415734112262726,0.4415734112262726,1.0,1.0,-2.986995220184326,0.9815583825111388,2.005436658859253,0.307386189699173,0.9025558233261108,0.9025558233261108,0.0,150.42950439453125,160.0,40683.01171875,0.0,2283.42724609375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953626275062561,1.0,0.0,0.0,3.6561238765716553,3.656147956848145,8.91938896074862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7470703125,0.0,1539.19970703125,1895.4371337890625,0.0,3895.571044921875,0.9065887331962584,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957645893096924,0.445391833782196,0.4023919701576233,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793015122413636,0.5730814337730408,0.5428800582885742,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534160852432251,0.3858679234981537,0.2710208892822265,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986512184143066,0.3124310672283172,0.2984112203121185,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065211534500122,0.213265061378479,0.9730408787727356,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,300.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669130682945251,0.4415734112262726,0.4415734112262726,1.0,1.0,-2.986995220184326,0.9815583825111388,2.005436658859253,0.307386189699173,0.9025558233261108,0.9025558233261108,0.0,150.42950439453125,160.0,40683.01171875,0.0,2283.42724609375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953626275062561,1.0,0.0,0.0,3.6561238765716553,3.656147956848145,8.91938896074862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.7470703125,0.0,1539.19970703125,1895.4371337890625,0.0,3895.571044921875,0.9065887331962584,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937994241714478,0.4450194835662842,0.4023796617984772,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780550599098206,0.5740171670913696,0.5440415143966675,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529748320579529,0.3874885439872741,0.272316575050354,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.797558069229126,0.3129978477954864,0.2991195023059845,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054232358932495,0.2135499417781829,0.9749326705932616,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,300.32489013671875,297.2875061035156,284.9214782714844,1.0,0.568549633026123,0.4411830306053161,0.4411830306053161,1.0,1.0,-2.9930636882781982,0.9829421043395996,2.010121583938598,0.3075895607471466,0.9011820554733276,0.9011820554733276,0.0,151.8572540283203,160.0,41512.13671875,0.0,2301.56689453125,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619768261909484,1.0,0.0,0.0,3.656951427459717,3.656975507736206,8.92342768565868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.38623046875,0.0,1540.652099609375,1895.4371337890625,0.0,3970.187744140625,0.9067672491073608,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905586004257202,0.4441294372081756,0.40181565284729,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.975669801235199,0.5744705200195312,0.5447033643722534,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514693379402161,0.388746440410614,0.2733326256275177,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954443097114563,0.3132711946964264,0.2995529472827911,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033994197845459,0.2136118710041046,0.9759386777877808,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,300.3202209472656,297.28240966796875,284.87890625,1.0,0.5700428485870361,0.4407897889614105,0.4407897889614105,1.0,1.0,-2.996138572692871,0.9831752777099608,2.01296329498291,0.307327389717102,0.9001808166503906,0.9001808166503906,0.0,153.7184295654297,163.0,41599.17578125,0.0,2316.5986328125,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662109375,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674989581108092,1.0,0.0,0.0,3.6554226875305176,3.655446767807007,8.915968123801576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6875,0.0,1539.5263671875,1895.4371337890625,0.0,4019.143310546875,0.9065070152282716,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826570510864258,0.4415788948535919,0.3999145925045013,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693434834480286,0.5745297074317932,0.5451808571815491,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269773483276,0.3906551301479339,0.2749148607254028,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939284324646,0.3132491409778595,0.2998731434345245,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980911493301392,0.2132566124200821,0.9758478403091432,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,300.3060913085937,297.2659912109375,284.6766052246094,1.0,0.572561502456665,0.4400033056735992,0.4400033056735992,1.0,1.0,-2.996612787246704,0.9814823865890504,2.015130519866944,0.3058507442474365,0.894896388053894,0.894896388053894,0.0,157.8941192626953,166.0,42420.24609375,0.0,2338.800537109375,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827540516853333,1.0,0.0,0.0,3.645770311355591,3.64579439163208,8.868943837114784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.27734375,0.0,1530.5595703125,1895.4371337890625,0.0,4152.61669921875,0.904504895210266,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826570510864258,0.4415788948535919,0.3999145925045013,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693434834480286,0.5745297074317932,0.5451808571815491,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269773483276,0.3906551301479339,0.2749148607254028,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939284324646,0.3132491409778595,0.2998731434345245,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980911493301392,0.2132566124200821,0.9758478403091432,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,300.3060913085937,297.2659912109375,284.6766052246094,1.0,0.572561502456665,0.4400033056735992,0.4400033056735992,1.0,1.0,-2.996612787246704,0.9814823865890504,2.015130519866944,0.3058507442474365,0.894896388053894,0.894896388053894,0.0,157.8941192626953,166.0,42420.24609375,0.0,2338.800537109375,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827540516853333,1.0,0.0,0.0,3.645770311355591,3.64579439163208,8.868943837114784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.27734375,0.0,1530.5595703125,1895.4371337890625,0.0,4152.61669921875,0.904504895210266,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770586252212524,0.4407029449939728,0.3986974060535431,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.575920581817627,0.5460995435714722,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448494672775269,0.3936878740787506,0.2768048048019409,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786129891872406,0.3139265477657318,0.3003398478031158,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942079067230225,0.2133421748876571,0.9758121371269226,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,300.30133056640625,297.2635803222656,284.8544006347656,1.0,0.574834406375885,0.4392168223857879,0.4392168223857879,1.0,1.0,-2.9990322589874268,0.9805423021316528,2.0184900760650635,0.304436594247818,0.8950133323669434,0.8950133323669434,0.0,161.15016174316406,169.0,41487.5625,0.0,2359.85205078125,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972094476222992,1.0,0.0,0.0,3.638610363006592,3.638634204864502,8.834142022351443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30712890625,0.0,1521.7958984375,1895.4371337890625,0.0,4059.633544921875,0.9028596878051758,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770586252212524,0.4407029449939728,0.3986974060535431,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648506045341492,0.575920581817627,0.5460995435714722,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448494672775269,0.3936878740787506,0.2768048048019409,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786129891872406,0.3139265477657318,0.3003398478031158,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942079067230225,0.2133421748876571,0.9758121371269226,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,300.30133056640625,297.2635803222656,284.8544006347656,1.0,0.574834406375885,0.4392168223857879,0.4392168223857879,1.0,1.0,-2.9990322589874268,0.9805423021316528,2.0184900760650635,0.304436594247818,0.8950133323669434,0.8950133323669434,0.0,161.15016174316406,169.0,41487.5625,0.0,2359.85205078125,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972094476222992,1.0,0.0,0.0,3.638610363006592,3.638634204864502,8.834142022351443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30712890625,0.0,1521.7958984375,1895.4371337890625,0.0,4059.633544921875,0.9028596878051758,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752328753471375,0.441343754529953,0.399064689874649,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.5788170099258423,0.5485824346542358,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456775546073914,0.3979450464248657,0.2796280980110168,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.785504162311554,0.3155992329120636,0.3017691671848297,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933423280715942,0.2142478078603744,0.9793001413345336,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,300.3066101074219,297.2752380371094,285.0543518066406,1.0,0.577668309211731,0.4385822117328644,0.4385822117328644,1.0,1.0,-3.0117549896240234,0.9838433265686036,2.02791166305542,0.3049813210964203,0.8980239033699036,0.8980239033699036,0.0,163.11509704589844,172.0,40662.0234375,0.0,2393.1416015625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593239426612854,1.0,0.0,0.0,3.639559507369995,3.639583587646485,8.838752023621055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33740234375,0.0,1521.2520751953125,1895.4371337890625,0.0,3946.55712890625,0.9029318690299988,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752328753471375,0.441343754529953,0.399064689874649,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640212655067444,0.5788170099258423,0.5485824346542358,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456775546073914,0.3979450464248657,0.2796280980110168,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.785504162311554,0.3155992329120636,0.3017691671848297,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933423280715942,0.2142478078603744,0.9793001413345336,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,300.3066101074219,297.2752380371094,285.0543518066406,1.0,0.577668309211731,0.4385822117328644,0.4385822117328644,1.0,1.0,-3.0117549896240234,0.9838433265686036,2.02791166305542,0.3049813210964203,0.8980239033699036,0.8980239033699036,0.0,163.11509704589844,172.0,40662.0234375,0.0,2393.1416015625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593239426612854,1.0,0.0,0.0,3.639559507369995,3.639583587646485,8.838752023621055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33740234375,0.0,1521.2520751953125,1895.4371337890625,0.0,3946.55712890625,0.9029318690299988,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746727705001831,0.4426716864109039,0.4001433253288269,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644782543182372,0.5824680924415588,0.5518773794174194,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476391434669495,0.4028565287590027,0.282958835363388,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860763072967529,0.3178550899028778,0.3038033843040466,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.693740725517273,0.215696781873703,0.9853963255882264,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,300.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811524391174316,0.4379475712776184,0.4379475712776184,1.0,1.0,-3.030785083770752,0.989521622657776,2.0412633419036865,0.3065129220485687,0.903919517993927,0.903919517993927,0.0,164.8328399658203,175.0,39996.71875,0.0,2437.083984375,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490383863449096,1.0,0.0,0.0,3.65012264251709,3.650146484375,8.890131653060962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3525390625,0.0,1531.0179443359375,1895.4371337890625,0.0,3854.294677734375,0.9051192998886108,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746727705001831,0.4426716864109039,0.4001433253288269,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644782543182372,0.5824680924415588,0.5518773794174194,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476391434669495,0.4028565287590027,0.282958835363388,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860763072967529,0.3178550899028778,0.3038033843040466,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.693740725517273,0.215696781873703,0.9853963255882264,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,300.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811524391174316,0.4379475712776184,0.4379475712776184,1.0,1.0,-3.030785083770752,0.989521622657776,2.0412633419036865,0.3065129220485687,0.903919517993927,0.903919517993927,0.0,164.8328399658203,175.0,39996.71875,0.0,2437.083984375,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490383863449096,1.0,0.0,0.0,3.65012264251709,3.650146484375,8.890131653060962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3525390625,0.0,1531.0179443359375,1895.4371337890625,0.0,3854.294677734375,0.9051192998886108,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739896416664124,0.4427148997783661,0.4005956053733825,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643017053604126,0.5837688446044922,0.5534812808036804,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482905030250549,0.4049158692359924,0.2846156358718872,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860748171806335,0.3187286555767059,0.3048491775989532,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937300562858582,0.2162776738405227,0.9887511134147644,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,300.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830528736114502,0.4376302659511566,0.4376302659511566,1.0,1.0,-3.040545463562012,0.9924362897872924,2.0481090545654297,0.3074018955230713,0.9037932753562928,0.9037932753562928,0.0,165.95362854003906,175.0,40814.96484375,0.0,2461.048095703125,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590651988983154,1.0,0.0,0.0,3.655317306518554,3.655341386795044,8.915453690860886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02001953125,0.0,1537.1553955078125,1895.4371337890625,0.0,3944.248291015625,0.90625262260437,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716368079185486,0.4420977830886841,0.4003235697746277,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624358415603638,0.5844234228134155,0.5543922781944275,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475075364112854,0.4064861536026001,0.2858806252479553,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846912741661072,0.319206178188324,0.305511474609375,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924490332603455,0.2165545225143432,0.9908543229103088,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,300.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847963690757751,0.4371373057365417,0.4371373057365417,1.0,1.0,-3.04616641998291,0.9933881163597108,2.0527782440185547,0.3072618842124939,0.9041365385055542,0.9041365385055542,0.0,167.74253845214844,178.0,40941.37109375,0.0,2480.854736328125,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662632942199708,1.0,0.0,0.0,3.6584901809692383,3.658514261245728,8.930938406592759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.9970703125,0.0,1541.1141357421875,1895.4371337890625,0.0,4008.216796875,0.907029151916504,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650140762329102,0.4399197697639465,0.3988029658794403,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846526026725769,0.5550966262817383,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.84420245885849,0.408843070268631,0.2878118753433227,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.780139684677124,0.3194240927696228,0.3061076998710632,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198287010193,0.2164759188890457,0.9922219514846802,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,300.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877366662025452,0.4361514151096344,0.4361514151096344,1.0,1.0,-3.049877643585205,0.9923933744430542,2.0574841499328613,0.3056842386722564,0.9015228152275084,0.9015228152275084,0.0,172.04864501953125,181.0,41841.58984375,0.0,2510.2333984375,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841301441192628,1.0,0.0,0.0,3.659179210662842,3.659203290939331,8.934302400120941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3955078125,0.0,1543.4088134765625,1895.4371337890625,0.0,4164.51953125,0.9073137640953064,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650140762329102,0.4399197697639465,0.3988029658794403,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485152244568,0.5846526026725769,0.5550966262817383,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.84420245885849,0.408843070268631,0.2878118753433227,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.780139684677124,0.3194240927696228,0.3061076998710632,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198287010193,0.2164759188890457,0.9922219514846802,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,300.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877366662025452,0.4361514151096344,0.4361514151096344,1.0,1.0,-3.049877643585205,0.9923933744430542,2.0574841499328613,0.3056842386722564,0.9015228152275084,0.9015228152275084,0.0,172.04864501953125,181.0,41841.58984375,0.0,2510.2333984375,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841301441192628,1.0,0.0,0.0,3.659179210662842,3.659203290939331,8.934302400120941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3955078125,0.0,1543.4088134765625,1895.4371337890625,0.0,4164.51953125,0.9073137640953064,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.85760098695755,0.4370770156383514,0.3965621292591095,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839991569519043,0.5548451542854309,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400822281837463,0.4105798304080963,0.2892431318759918,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746676206588745,0.3189937472343445,0.3060180842876434,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827428340911865,0.2157933264970779,0.9906351566314696,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,300.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899083018302917,0.4351655542850494,0.4351655542850494,1.0,1.0,-3.046592712402344,0.9887642860412598,2.057828426361084,0.3029651343822479,0.8961501121520996,0.8961501121520996,0.0,176.5656280517578,184.0,42637.4765625,0.0,2527.525390625,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997996747493744,1.0,0.0,0.0,3.6503145694732666,3.650338649749756,8.891067295735411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96533203125,0.0,1535.4560546875,1895.4371337890625,0.0,4283.08837890625,0.9055041670799256,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.85760098695755,0.4370770156383514,0.3965621292591095,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573142051696,0.5839991569519043,0.5548451542854309,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400822281837463,0.4105798304080963,0.2892431318759918,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746676206588745,0.3189937472343445,0.3060180842876434,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827428340911865,0.2157933264970779,0.9906351566314696,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,300.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899083018302917,0.4351655542850494,0.4351655542850494,1.0,1.0,-3.046592712402344,0.9887642860412598,2.057828426361084,0.3029651343822479,0.8961501121520996,0.8961501121520996,0.0,176.5656280517578,184.0,42637.4765625,0.0,2527.525390625,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997996747493744,1.0,0.0,0.0,3.6503145694732666,3.650338649749756,8.891067295735411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96533203125,0.0,1535.4560546875,1895.4371337890625,0.0,4283.08837890625,0.9055041670799256,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527708649635315,0.4360853731632232,0.3952228724956512,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445937275886536,0.584898829460144,0.5552648305892944,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381112217903137,0.4136332869529724,0.2911217510700226,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711936831474304,0.3194084763526916,0.3062122464179992,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790925860404968,0.2156531363725662,0.989507794380188,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,300.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918368101119995,0.4344942569732666,0.4344942569732666,1.0,1.0,-3.0466105937957764,0.987127959728241,2.05948257446289,0.3012507855892181,0.8961714506149292,0.8961714506149292,0.0,179.84059143066406,187.0,41676.24609375,0.0,2544.60009765625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985252320766449,1.0,0.0,0.0,3.6434502601623535,3.6434743404388414,8.857659850036725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84521484375,0.0,1527.1048583984375,1895.4371337890625,0.0,4174.208984375,0.9039350152015686,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527708649635315,0.4360853731632232,0.3952228724956512,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445937275886536,0.584898829460144,0.5552648305892944,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381112217903137,0.4136332869529724,0.2911217510700226,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711936831474304,0.3194084763526916,0.3062122464179992,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790925860404968,0.2156531363725662,0.989507794380188,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,300.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918368101119995,0.4344942569732666,0.4344942569732666,1.0,1.0,-3.0466105937957764,0.987127959728241,2.05948257446289,0.3012507855892181,0.8961714506149292,0.8961714506149292,0.0,179.84059143066406,187.0,41676.24609375,0.0,2544.60009765625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985252320766449,1.0,0.0,0.0,3.6434502601623535,3.6434743404388414,8.857659850036725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84521484375,0.0,1527.1048583984375,1895.4371337890625,0.0,4174.208984375,0.9039350152015686,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513200879096985,0.4366746842861175,0.3955247402191162,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874318480491638,0.5573748350143433,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.839118480682373,0.4179975688457489,0.2940027415752411,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706809043884277,0.3209055066108703,0.3074544668197632,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782981157302856,0.2164011001586914,0.9922083616256714,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,300.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943700075149536,0.4338229298591614,0.4338229298591614,1.0,1.0,-3.057703733444214,0.9896618723869324,2.0680418014526367,0.3012577593326568,0.8991954326629639,0.8991954326629639,0.0,181.72708129882807,190.0,40876.9296875,0.0,2575.56640625,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704880118370056,1.0,0.0,0.0,3.644434690475464,3.644458532333374,8.862446634338994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77685546875,0.0,1526.6318359375,1895.4371337890625,0.0,4045.505859375,0.904021143913269,1.0,0.0,3.0,1.0,0.0
