time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513200879096985,0.4366746842861175,0.3955247402191162,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437983632087708,0.5874318480491638,0.5573748350143433,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.839118480682373,0.4179975688457489,0.2940027415752411,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706809043884277,0.3209055066108703,0.3074544668197632,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782981157302856,0.2164011001586914,0.9922083616256714,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,300.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943700075149536,0.4338229298591614,0.4338229298591614,1.0,1.0,-3.057703733444214,0.9896618723869324,2.0680418014526367,0.3012577593326568,0.8991954326629639,0.8991954326629639,0.0,181.72708129882807,190.0,40876.9296875,0.0,2575.56640625,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704880118370056,1.0,0.0,0.0,3.644434690475464,3.644458532333374,8.862446634338994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77685546875,0.0,1526.6318359375,1895.4371337890625,0.0,4045.505859375,0.904021143913269,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510547280311584,0.4373237192630768,0.3959624767303467,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439547657966614,0.5890882015228271,0.5587754249572754,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400473594665527,0.42050302028656,0.2956496179103851,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.770882785320282,0.321938693523407,0.3083317577838897,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783925890922546,0.2170294374227523,0.9946560859680176,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,300.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958994626998901,0.4334872961044311,0.4334872961044311,1.0,1.0,-3.0658867359161377,0.9919096231460572,2.07397723197937,0.3016589283943176,0.902744472026825,0.902744472026825,0.0,182.5555877685547,190.0,40334.19140625,0.0,2595.58837890625,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619641304016112,1.0,0.0,0.0,3.6486976146698,3.64872145652771,8.883191640052246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.86181640625,0.0,1530.18896484375,1895.4371337890625,0.0,3970.07470703125,0.9049091339111328,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512822985649109,0.438193529844284,0.3967161178588867,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.94467693567276,0.5909855961799622,0.5605107545852661,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414211273193359,0.4232121109962463,0.2975040972232818,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715311646461487,0.3231545388698578,0.3094345331192016,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789425611495972,0.2178252041339874,0.9980013370513916,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,300.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976484417915344,0.4330905675888061,0.4330905675888061,1.0,1.0,-3.0764524936676025,0.9949027895927428,2.081549644470215,0.3022709488868713,0.9057353734970092,0.9057353734970092,0.0,183.24058532714844,193.0,40409.6875,0.0,2619.55810546875,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593325257301332,1.0,0.0,0.0,3.656107902526856,3.6561317443847656,8.919310516830592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.25537109375,0.0,1537.4608154296875,1895.4371337890625,0.0,3946.633544921875,0.9064387083053588,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490099906921387,0.4376659393310547,0.3969858586788177,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429580569267272,0.5926815271377563,0.5628451108932495,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463898658752,0.4269627332687378,0.3005535304546356,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705944776535034,0.3244273960590362,0.3110996186733246,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678055465221405,0.2186275720596313,1.0032938718795776,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,300.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011468172073364,0.4322970807552337,0.4322970807552337,1.0,1.0,-3.0916295051574707,0.9986043572425842,2.0930252075195312,0.3028017282485962,0.9060563445091248,0.9060563445091248,0.0,186.06509399414065,181.0,41269.77734375,0.0,2663.93505859375,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760152697563172,1.0,0.0,0.0,3.665392637252808,3.665416717529297,8.964669859778951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4111328125,0.0,1548.6669921875,1895.4371337890625,0.0,4093.990966796875,0.9085578322410583,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490099906921387,0.4376659393310547,0.3969858586788177,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429580569267272,0.5926815271377563,0.5628451108932495,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463898658752,0.4269627332687378,0.3005535304546356,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705944776535034,0.3244273960590362,0.3110996186733246,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.678055465221405,0.2186275720596313,1.0032938718795776,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,300.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011468172073364,0.4322970807552337,0.4322970807552337,1.0,1.0,-3.0916295051574707,0.9986043572425842,2.0930252075195312,0.3028017282485962,0.9060563445091248,0.9060563445091248,0.0,186.06509399414065,181.0,41269.77734375,0.0,2663.93505859375,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760152697563172,1.0,0.0,0.0,3.665392637252808,3.665416717529297,8.964669859778951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4111328125,0.0,1548.6669921875,1895.4371337890625,0.0,4093.990966796875,0.9085578322410583,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500677347183228,0.4353627264499664,0.3951410949230194,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129141807556,0.5924054980278015,0.5628741383552551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455613255500793,0.4292544722557068,0.3022766411304474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.772961437702179,0.3244406878948211,0.3112773895263672,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230741500854,0.2184097915887832,1.002929925918579,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,300.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994992256164551,0.4315036237239837,0.4315036237239837,1.0,1.0,-3.091309070587158,0.99651300907135,2.0947959423065186,0.3009728491306305,0.903158724308014,0.903158724308014,0.0,183.9713592529297,169.0,42009.98828125,0.0,2652.265869140625,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99215430021286,1.0,0.0,0.0,3.666155815124512,3.66618013381958,8.968403903963917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05908203125,0.0,1551.2061767578125,1895.4371337890625,0.0,4233.44482421875,0.9088729023933412,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500677347183228,0.4353627264499664,0.3951410949230194,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129141807556,0.5924054980278015,0.5628741383552551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455613255500793,0.4292544722557068,0.3022766411304474,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.772961437702179,0.3244406878948211,0.3112773895263672,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230741500854,0.2184097915887832,1.002929925918579,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,300.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994992256164551,0.4315036237239837,0.4315036237239837,1.0,1.0,-3.091309070587158,0.99651300907135,2.0947959423065186,0.3009728491306305,0.903158724308014,0.903158724308014,0.0,183.9713592529297,169.0,42009.98828125,0.0,2652.265869140625,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99215430021286,1.0,0.0,0.0,3.666155815124512,3.66618013381958,8.968403903963917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05908203125,0.0,1551.2061767578125,1895.4371337890625,0.0,4233.44482421875,0.9088729023933412,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545675277709961,0.432522714138031,0.3924905657768249,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533780217170716,0.591239869594574,0.5617422461509705,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528823852539062,0.4310407340526581,0.3034214079380035,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784709930419922,0.3238600492477417,0.3106290698051452,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846815347671509,0.2176754176616668,0.9990835785865784,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,300.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949274301528931,0.4306143224239349,0.4306143224239349,1.0,1.0,-3.082740545272827,0.9911282062530518,2.0916123390197754,0.2975738644599914,0.8977056741714478,0.8977056741714478,0.0,178.15628051757812,157.0,42783.77734375,0.0,2605.010009765625,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657256364822388,3.657280445098877,8.924914709496079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7255859375,0.0,1543.2042236328125,1895.4371337890625,0.0,4300.0,0.9070568680763244,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545675277709961,0.432522714138031,0.3924905657768249,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533780217170716,0.591239869594574,0.5617422461509705,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528823852539062,0.4310407340526581,0.3034214079380035,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784709930419922,0.3238600492477417,0.3106290698051452,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846815347671509,0.2176754176616668,0.9990835785865784,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,300.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949274301528931,0.4306143224239349,0.4306143224239349,1.0,1.0,-3.082740545272827,0.9911282062530518,2.0916123390197754,0.2975738644599914,0.8977056741714478,0.8977056741714478,0.0,178.15628051757812,157.0,42783.77734375,0.0,2605.010009765625,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657256364822388,3.657280445098877,8.924914709496079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7255859375,0.0,1543.2042236328125,1895.4371337890625,0.0,4300.0,0.9070568680763244,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646954894065857,0.4316113293170929,0.390752226114273,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665567874908448,0.5917221307754517,0.561255693435669,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657756447792053,0.4343010187149048,0.3050602078437805,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889321446418762,0.3242126405239105,0.3102606832981109,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937508583068848,0.2175858169794082,0.9957900643348694,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,300.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889261364936829,0.4297249913215637,0.4297249913215637,1.0,1.0,-3.0776195526123047,0.9870380759239196,2.09058141708374,0.2944552600383758,0.8976476788520813,0.8976476788520813,0.0,168.96646118164062,145.0,41790.2578125,0.0,2546.90283203125,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875726699829102,1.0,0.0,0.0,3.650243997573853,3.650268077850342,8.890723393051303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.19189453125,0.0,1534.68701171875,1895.4371337890625,0.0,4194.1923828125,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646954894065857,0.4316113293170929,0.390752226114273,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665567874908448,0.5917221307754517,0.561255693435669,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657756447792053,0.4343010187149048,0.3050602078437805,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889321446418762,0.3242126405239105,0.3102606832981109,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937508583068848,0.2175858169794082,0.9957900643348694,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,300.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889261364936829,0.4297249913215637,0.4297249913215637,1.0,1.0,-3.0776195526123047,0.9870380759239196,2.09058141708374,0.2944552600383758,0.8976476788520813,0.8976476788520813,0.0,168.96646118164062,145.0,41790.2578125,0.0,2546.90283203125,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875726699829102,1.0,0.0,0.0,3.650243997573853,3.650268077850342,8.890723393051303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.19189453125,0.0,1534.68701171875,1895.4371337890625,0.0,4194.1923828125,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724861741065979,0.4318423569202423,0.3905177116394043,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753727912902832,0.5926971435546875,0.5616896152496338,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749428987503052,0.4365099668502807,0.3062762916088104,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965735197067261,0.3248542249202728,0.3104780614376068,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004804611206055,0.2179162353277206,0.9955838918685912,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,300.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858656167984009,0.4292803406715393,0.4292803406715393,1.0,1.0,-3.079329013824463,0.986577808856964,2.092751264572144,0.2935406863689422,0.8995246887207031,0.8995246887207031,0.0,163.32424926757812,145.0,41074.37890625,0.0,2520.541748046875,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764153361320496,1.0,0.0,0.0,3.6494603157043457,3.649484157562256,8.886905220606423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.39306640625,0.0,1532.9453125,1895.4371337890625,0.0,4097.48681640625,0.9052482843399048,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822550177574158,0.4324201345443725,0.3907061219215393,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.985240399837494,0.5940778851509094,0.5626035928726196,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945701599121,0.4390297532081604,0.307770311832428,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059085011482239,0.3257711827754974,0.3109948337078094,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087429761886597,0.218485027551651,0.9965142011642456,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,300.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829117894172668,0.4290266931056976,0.4290266931056976,1.0,1.0,-3.0841851234436035,0.987726092338562,2.096458911895752,0.2935343384742737,0.9009383320808412,0.9009383320808412,0.0,157.16622924804688,133.0,41082.875,0.0,2497.40283203125,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705809950828552,1.0,0.0,0.0,3.651511669158936,3.6515355110168457,8.896898862076341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.97607421875,0.0,1534.4271240234375,1895.4371337890625,0.0,4046.324462890625,0.905597686767578,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006138443946838,0.4315990209579468,0.3901405334472656,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951019525527954,0.5604397058486938,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076460599899292,0.4425670802593231,0.310251772403717,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226520419120789,0.3266478478908539,0.3117094337940216,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233977913856506,0.2190166264772415,0.9978720545768738,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,300.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766546130180359,0.4285193979740143,0.4285193979740143,1.0,1.0,-3.086055517196656,0.9871259331703186,2.098929643630981,0.2929857671260834,0.8982269167900085,0.8982269167900085,0.0,146.2657928466797,121.0,41836.3515625,0.0,2443.82861328125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811512231826782,1.0,0.0,0.0,3.649203777313232,3.6492278575897217,8.885656939128239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02392578125,0.0,1532.9241943359375,1895.4371337890625,0.0,4138.72265625,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006138443946838,0.4315990209579468,0.3901405334472656,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951019525527954,0.5604397058486938,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076460599899292,0.4425670802593231,0.310251772403717,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226520419120789,0.3266478478908539,0.3117094337940216,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233977913856506,0.2190166264772415,0.9978720545768738,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,300.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766546130180359,0.4285193979740143,0.4285193979740143,1.0,1.0,-3.086055517196656,0.9871259331703186,2.098929643630981,0.2929857671260834,0.8982269167900085,0.8982269167900085,0.0,146.2657928466797,121.0,41836.3515625,0.0,2443.82861328125,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811512231826782,1.0,0.0,0.0,3.649203777313232,3.6492278575897217,8.885656939128239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02392578125,0.0,1532.9241943359375,1895.4371337890625,0.0,4138.72265625,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146612286567688,0.431475430727005,0.3893582820892334,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994885563850403,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.4466244280338287,0.3126099407672882,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534967422485,0.3277240395545959,0.3122306168079376,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196193188428878,0.9985826015472412,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,300.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833790779114,0.4280120730400085,0.4280120730400085,1.0,1.0,-3.06034255027771,0.976334035396576,2.0840084552764893,0.2879296839237213,0.9009830355644226,0.9009830355644226,0.0,138.013427734375,109.0,40832.390625,0.0,2352.44677734375,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685675501823424,1.0,0.0,0.0,3.651144981384277,3.651168823242188,8.895112273421546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28564453125,0.0,1533.8851318359375,1895.4371337890625,0.0,4028.5791015625,0.9054955244064332,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146612286567688,0.431475430727005,0.3893582820892334,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994885563850403,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.4466244280338287,0.3126099407672882,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534967422485,0.3277240395545959,0.3122306168079376,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196193188428878,0.9985826015472412,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,300.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833790779114,0.4280120730400085,0.4280120730400085,1.0,1.0,-3.06034255027771,0.976334035396576,2.0840084552764893,0.2879296839237213,0.9009830355644226,0.9009830355644226,0.0,138.013427734375,109.0,40832.390625,0.0,2352.44677734375,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685675501823424,1.0,0.0,0.0,3.651144981384277,3.651168823242188,8.895112273421546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28564453125,0.0,1533.8851318359375,1895.4371337890625,0.0,4028.5791015625,0.9054955244064332,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330434203147888,0.4301144480705261,0.3883644342422485,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066664457321167,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497099816799164,0.3148424029350281,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493856191635132,0.3281824886798858,0.3126557469367981,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100386619568,0.2198200225830078,0.9989964962005616,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,300.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275291562080383,0.4275291562080383,1.0,1.0,-3.029027938842773,0.9635162949562072,2.065511465072632,0.2822016179561615,0.8974321484565735,0.8974321484565735,0.0,128.91539001464844,112.0,41227.8515625,0.0,2248.342041015625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763526320457458,1.0,0.0,0.0,3.6478238105773926,3.647847890853882,8.878937478584703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59716796875,0.0,1531.6226806640625,1895.4371337890625,0.0,4096.93896484375,0.90485417842865,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330434203147888,0.4301144480705261,0.3883644342422485,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066664457321167,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497099816799164,0.3148424029350281,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493856191635132,0.3281824886798858,0.3126557469367981,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100386619568,0.2198200225830078,0.9989964962005616,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,300.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275291562080383,0.4275291562080383,1.0,1.0,-3.029027938842773,0.9635162949562072,2.065511465072632,0.2822016179561615,0.8974321484565735,0.8974321484565735,0.0,128.91539001464844,112.0,41227.8515625,0.0,2248.342041015625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763526320457458,1.0,0.0,0.0,3.6478238105773926,3.647847890853882,8.878937478584703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59716796875,0.0,1531.6226806640625,1895.4371337890625,0.0,4096.93896484375,0.90485417842865,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450320601463318,0.4298218190670013,0.387433111667633,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156296730041504,0.4899838268756866,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626008868217468,0.4536354839801788,0.3171166181564331,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658706665039,0.329082041978836,0.3130432367324829,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203496694564819,0.9994953274726868,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,300.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531328320503235,0.4270462393760681,0.4270462393760681,1.0,1.0,-3.0102548599243164,0.9553909301757812,2.054863929748535,0.2778987288475036,0.8996935486793518,0.8996935486793518,0.0,123.39794921875,130.0,40340.53515625,0.0,2186.59423828125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960008978843689,1.0,0.0,0.0,3.647972345352173,3.647996187210083,8.879660526872613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6435546875,0.0,1530.687255859375,1895.4371337890625,0.0,3952.665771484375,0.90481698513031,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450320601463318,0.4298218190670013,0.387433111667633,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156296730041504,0.4899838268756866,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626008868217468,0.4536354839801788,0.3171166181564331,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658706665039,0.329082041978836,0.3130432367324829,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203496694564819,0.9994953274726868,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,300.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531328320503235,0.4270462393760681,0.4270462393760681,1.0,1.0,-3.0102548599243164,0.9553909301757812,2.054863929748535,0.2778987288475036,0.8996935486793518,0.8996935486793518,0.0,123.39794921875,130.0,40340.53515625,0.0,2186.59423828125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960008978843689,1.0,0.0,0.0,3.647972345352173,3.647996187210083,8.879660526872613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6435546875,0.0,1530.687255859375,1895.4371337890625,0.0,3952.665771484375,0.90481698513031,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464359283447266,0.4303092956542969,0.3876329362392425,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202529668807983,0.4883012771606445,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653552174568176,0.4561424851417541,0.3186941146850586,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.861221432685852,0.3299402296543121,0.3136833310127258,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562781572341919,0.22095587849617,1.0015347003936768,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,300.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538082718849182,0.426804780960083,0.426804780960083,1.0,1.0,-3.0135622024536133,0.9560518860816956,2.0575103759765625,0.2774786055088043,0.9028663635253906,0.9028663635253906,0.0,123.0708236694336,130.0,39758.265625,0.0,2190.769775390625,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484533071517944,1.0,0.0,0.0,3.6514151096344,3.6514391899108887,8.896428767002362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.9384765625,0.0,1533.47900390625,1895.4371337890625,0.0,3849.017333984375,0.9055381417274476,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452097415924072,0.431105226278305,0.3882976472377777,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244128942489624,0.4908318221569061,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.965604305267334,0.4589310884475708,0.3205914199352264,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606407046318054,0.3310374319553375,0.3146653175354004,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558451890945435,0.2217715978622436,1.0049563646316528,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,300.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562188625335693,0.4267551898956299,0.4267551898956299,1.0,1.0,-3.02496337890625,0.9601419568061828,2.064821481704712,0.2788310647010803,0.9055608510971068,0.9055608510971068,0.0,124.17475128173828,148.0,39857.17578125,0.0,2216.66943359375,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427250027656556,1.0,0.0,0.0,3.657932996749878,3.657957077026367,8.928217880566081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.087890625,0.0,1539.8292236328125,1895.4371337890625,0.0,3797.193603515625,0.906876266002655,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932511270046234,0.4306511878967285,0.3886631727218628,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283672451972961,0.5089435577392578,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628692865371704,0.3238332271575928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300818443298,0.3321810364723205,0.3162753283977508,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226815521717071,1.0111228227615356,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,300.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650164484977722,0.426656037569046,0.426656037569046,1.0,1.0,-3.06040906906128,0.9730377197265624,2.087371349334717,0.2836267948150635,0.9055573344230652,0.9055573344230652,0.0,130.42088317871094,166.0,40924.98828125,0.0,2313.002685546875,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551411271095276,1.0,0.0,0.0,3.665532112121582,3.6655561923980713,8.965351980805281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71435546875,0.0,1549.14404296875,1895.4371337890625,0.0,3909.156982421875,0.9086206555366516,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932511270046234,0.4306511878967285,0.3886631727218628,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283672451972961,0.5089435577392578,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628692865371704,0.3238332271575928,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300818443298,0.3321810364723205,0.3162753283977508,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226815521717071,1.0111228227615356,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,300.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650164484977722,0.426656037569046,0.426656037569046,1.0,1.0,-3.06040906906128,0.9730377197265624,2.087371349334717,0.2836267948150635,0.9055573344230652,0.9055573344230652,0.0,130.42088317871094,166.0,40924.98828125,0.0,2313.002685546875,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551411271095276,1.0,0.0,0.0,3.665532112121582,3.6655561923980713,8.965351980805281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71435546875,0.0,1549.14404296875,1895.4371337890625,0.0,3909.156982421875,0.9086206555366516,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097638130187988,0.428630918264389,0.3874393105506897,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263050436973572,0.5409942269325256,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654353260993957,0.3260469734668731,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360390067100525,0.3321869075298309,0.3168522715568542,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225853055715561,1.0133854150772097,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,300.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911906242371,0.4265569150447845,0.4265569150447845,1.0,1.0,-3.1035375595092773,0.9887357950210572,2.1148018836975098,0.2895796298980713,0.9029746651649476,0.9029746651649476,0.0,141.1559600830078,169.0,42130.62109375,0.0,2449.623779296875,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700058102607728,1.0,0.0,0.0,3.665627479553223,3.665651798248291,8.965819233708316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.06982421875,0.0,1550.70361328125,1895.4371337890625,0.0,4041.260009765625,0.9087698459625244,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097638130187988,0.428630918264389,0.3874393105506897,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263050436973572,0.5409942269325256,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654353260993957,0.3260469734668731,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360390067100525,0.3321869075298309,0.3168522715568542,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225853055715561,1.0133854150772097,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,300.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911906242371,0.4265569150447845,0.4265569150447845,1.0,1.0,-3.1035375595092773,0.9887357950210572,2.1148018836975098,0.2895796298980713,0.9029746651649476,0.9029746651649476,0.0,141.1559600830078,169.0,42130.62109375,0.0,2449.623779296875,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700058102607728,1.0,0.0,0.0,3.665627479553223,3.665651798248291,8.965819233708316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.06982421875,0.0,1550.70361328125,1895.4371337890625,0.0,4041.260009765625,0.9087698459625244,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998556137084961,0.427271157503128,0.3865037560462951,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232060790061951,0.5566862225532532,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586483001709,0.4666267931461334,0.3270871341228485,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286563158035278,0.3319301307201385,0.3168876767158508,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283650636672974,0.2222351133823394,1.0131537914276123,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,300.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407670974731,0.4257877767086029,0.4257877767086029,1.0,1.0,-3.122311592102051,0.993808925151825,2.128502607345581,0.2906567454338074,0.9000876545906067,0.9000876545906067,0.0,146.5383758544922,169.0,43168.83203125,0.0,2513.9853515625,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798563718795776,1.0,0.0,0.0,3.662391424179077,3.6624155044555664,8.949995162765845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.82080078125,0.0,1548.090576171875,1895.4371337890625,0.0,4127.47509765625,0.9081045389175416,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930913805961609,0.4261269867420196,0.3855841755867004,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203076839447021,0.5676930546760559,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.922277331352234,0.467475950717926,0.3277648687362671,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235189914703369,0.3316323757171631,0.3167511522769928,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237525582313538,0.2218475639820099,1.0121843814849854,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,300.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056778907776,0.4251834750175476,0.4251834750175476,1.0,1.0,-3.133929252624512,0.9965497851371764,2.1373794078826904,0.290847510099411,0.8984043002128601,0.8984043002128601,0.0,150.3264923095703,172.0,43346.41015625,0.0,2556.63037109375,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828787446022034,1.0,0.0,0.0,3.65791916847229,3.6579432487487793,8.928150236897636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.16015625,0.0,1543.6741943359375,1895.4371337890625,0.0,4153.6962890625,0.907187044620514,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810163140296936,0.4254476726055145,0.3846722245216369,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115881323814392,0.4710074365139007,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140878081321716,0.3319983780384063,0.3170219361782074,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150600552558899,0.2216639965772628,1.0114989280700684,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,300.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932033061981201,0.4238100349903106,0.4238100349903106,1.0,1.0,-3.154475688934326,1.000568985939026,2.1539065837860107,0.2905572652816772,0.8995822072029114,0.8995822072029114,0.0,157.883544921875,175.0,42667.9453125,0.0,2637.453857421875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697374105453492,1.0,0.0,0.0,3.6538491249084473,3.653873205184937,8.90829312538699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81005859375,0.0,1538.0894775390625,1895.4371337890625,0.0,4038.895263671875,0.9062119126319884,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810163140296936,0.4254476726055145,0.3846722245216369,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978035688400269,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115881323814392,0.4710074365139007,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140878081321716,0.3319983780384063,0.3170219361782074,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150600552558899,0.2216639965772628,1.0114989280700684,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,300.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932033061981201,0.4238100349903106,0.4238100349903106,1.0,1.0,-3.154475688934326,1.000568985939026,2.1539065837860107,0.2905572652816772,0.8995822072029114,0.8995822072029114,0.0,157.883544921875,175.0,42667.9453125,0.0,2637.453857421875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697374105453492,1.0,0.0,0.0,3.6538491249084473,3.653873205184937,8.90829312538699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.81005859375,0.0,1538.0894775390625,1895.4371337890625,0.0,4038.895263671875,0.9062119126319884,1.0,0.0,3.0,1.0,0.0
