time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751121163368225,0.4256736040115356,0.3848414123058319,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921042323112488,0.6139019727706909,0.5823233723640442,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064145684242249,0.4732790887355804,0.3316035270690918,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092087507247925,0.3325802981853485,0.3175879716873169,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105370759963989,0.2218950241804123,1.012722134590149,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,300.17578125,297.2571716308594,285.076416015625,1.0,0.5957329869270325,0.423123300075531,0.423123300075531,1.0,1.0,-3.156912088394165,0.9997079968452454,2.1572041511535645,0.2890418767929077,0.9018378853797911,0.9018378853797911,0.0,161.81617736816406,175.0,41874.30859375,0.0,2663.400146484375,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959491491317749,1.0,0.0,0.0,3.65483021736145,3.65485429763794,8.913078204386693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8603515625,0.0,1538.2720947265625,1895.4371337890625,0.0,3948.0517578125,0.9063854813575744,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715205192565918,0.4261419773101806,0.3853062689304352,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883757829666138,0.6137452721595764,0.5818745493888855,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038311243057252,0.4757873117923736,0.3333736956119537,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.806251049041748,0.3333821296691894,0.3183737993240356,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077484726905823,0.2223311960697174,1.0148078203201294,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,300.17535400390625,297.2617492675781,285.1259765625,1.0,0.598072350025177,0.4226031899452209,0.4226031899452209,1.0,1.0,-3.1625068187713623,1.0003952980041504,2.162111282348633,0.2883917689323425,0.9036052823066713,0.9036052823066713,0.0,164.66940307617188,178.0,41863.1328125,0.0,2689.92724609375,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541265964508056,1.0,0.0,0.0,3.658352851867676,3.658376932144165,8.930267654250201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.35498046875,0.0,1541.4366455078125,1895.4371337890625,0.0,3900.060791015625,0.907071053981781,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645243644714355,0.4253172874450683,0.385265052318573,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128557920455933,0.5814602375030518,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124033927917,0.4793418645858764,0.3363119065761566,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006572723388672,0.3340949416160583,0.3195326924324035,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901675224304,0.2226493656635284,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,300.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020525097846985,0.4215629696846008,0.4215629696846008,1.0,1.0,-3.1708240509033203,1.0007412433624268,2.1700828075408936,0.2869732081890106,0.9024068117141724,0.9024068117141724,0.0,169.90113830566406,181.0,42908.44140625,0.0,2734.87353515625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652518630027772,1.0,0.0,0.0,3.660412549972534,3.660436630249024,8.940326097217621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55419921875,0.0,1544.5185546875,1895.4371337890625,0.0,3999.260986328125,0.9075754880905152,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645243644714355,0.4253172874450683,0.385265052318573,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815046191215516,0.6128557920455933,0.5814602375030518,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124033927917,0.4793418645858764,0.3363119065761566,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006572723388672,0.3340949416160583,0.3195326924324035,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901675224304,0.2226493656635284,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,300.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020525097846985,0.4215629696846008,0.4215629696846008,1.0,1.0,-3.1708240509033203,1.0007412433624268,2.1700828075408936,0.2869732081890106,0.9024068117141724,0.9024068117141724,0.0,169.90113830566406,181.0,42908.44140625,0.0,2734.87353515625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652518630027772,1.0,0.0,0.0,3.660412549972534,3.660436630249024,8.940326097217621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55419921875,0.0,1544.5185546875,1895.4371337890625,0.0,3999.260986328125,0.9075754880905152,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562023043632507,0.4230895936489105,0.3837175965309143,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109713912010193,0.5801153779029846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.893077552318573,0.4816522896289825,0.3382397294044494,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938511967658997,0.3337988555431366,0.3196724057197571,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221882194280624,1.0178227424621582,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,300.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550605773926,0.4205227196216583,0.4205227196216583,1.0,1.0,-3.1695384979248047,0.99757581949234,2.1719624996185303,0.2841573357582092,0.8984867930412292,0.8984867930412292,0.0,175.26400756835938,184.0,43856.79296875,0.0,2761.300048828125,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780091643333436,1.0,0.0,0.0,3.6549577713012695,3.654981851577759,8.91370007138903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39990234375,0.0,1539.92041015625,1895.4371337890625,0.0,4111.39404296875,0.9064841866493224,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562023043632507,0.4230895936489105,0.3837175965309143,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704758644104,0.6109713912010193,0.5801153779029846,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.893077552318573,0.4816522896289825,0.3382397294044494,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938511967658997,0.3337988555431366,0.3196724057197571,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221882194280624,1.0178227424621582,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,300.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550605773926,0.4205227196216583,0.4205227196216583,1.0,1.0,-3.1695384979248047,0.99757581949234,2.1719624996185303,0.2841573357582092,0.8984867930412292,0.8984867930412292,0.0,175.26400756835938,184.0,43856.79296875,0.0,2761.300048828125,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780091643333436,1.0,0.0,0.0,3.6549577713012695,3.654981851577759,8.91370007138903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39990234375,0.0,1539.92041015625,1895.4371337890625,0.0,4111.39404296875,0.9064841866493224,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506871461868286,0.4224029183387756,0.3827317059040069,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.6106802225112915,0.5794210433959961,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898236155509949,0.48527392745018,0.3405111730098724,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893427610397339,0.3342100977897644,0.3199074268341064,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221578359603881,1.017397403717041,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,300.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071120500564575,0.4197724461555481,0.4197724461555481,1.0,1.0,-3.1700072288513184,0.9957895278930664,2.174217700958252,0.2820643484592438,0.9000479578971863,0.9000479578971863,0.0,179.1391143798828,187.0,42977.05859375,0.0,2783.231689453125,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642187356948853,1.0,0.0,0.0,3.652947425842285,3.6529715061187744,8.903897423806484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44970703125,0.0,1536.68310546875,1895.4371337890625,0.0,3990.101806640625,0.905972182750702,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506871461868286,0.4224029183387756,0.3827317059040069,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674421548843384,0.6106802225112915,0.5794210433959961,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898236155509949,0.48527392745018,0.3405111730098724,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893427610397339,0.3342100977897644,0.3199074268341064,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221578359603881,1.017397403717041,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,300.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071120500564575,0.4197724461555481,0.4197724461555481,1.0,1.0,-3.1700072288513184,0.9957895278930664,2.174217700958252,0.2820643484592438,0.9000479578971863,0.9000479578971863,0.0,179.1391143798828,187.0,42977.05859375,0.0,2783.231689453125,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642187356948853,1.0,0.0,0.0,3.652947425842285,3.6529715061187744,8.903897423806484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44970703125,0.0,1536.68310546875,1895.4371337890625,0.0,3990.101806640625,0.905972182750702,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488969802856445,0.4231505990028381,0.3832191228866577,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121053695678711,0.5804953575134277,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.890377938747406,0.490221619606018,0.3438067436218261,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882546782493591,0.3356503546237945,0.3211232423782348,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229558378458023,1.0204542875289917,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,300.1455078125,297.259521484375,285.1648864746094,1.0,0.609809160232544,0.4190221428871155,0.4190221428871155,1.0,1.0,-3.1809751987457275,0.9978301525115968,2.183145046234131,0.281492680311203,0.9045810699462892,0.9045810699462892,0.0,181.3751983642578,190.0,42199.56640625,0.0,2817.701171875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480565190315248,1.0,0.0,0.0,3.659457445144653,3.659481525421143,8.935660957831715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79638671875,0.0,1542.2630615234375,1895.4371337890625,0.0,3845.43701171875,0.9072809219360352,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488969802856445,0.4231505990028381,0.3832191228866577,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121053695678711,0.5804953575134277,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.890377938747406,0.490221619606018,0.3438067436218261,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882546782493591,0.3356503546237945,0.3211232423782348,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906811594963074,0.2229558378458023,1.0204542875289917,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,300.1455078125,297.259521484375,285.1648864746094,1.0,0.609809160232544,0.4190221428871155,0.4190221428871155,1.0,1.0,-3.1809751987457275,0.9978301525115968,2.183145046234131,0.281492680311203,0.9045810699462892,0.9045810699462892,0.0,181.3751983642578,190.0,42199.56640625,0.0,2817.701171875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480565190315248,1.0,0.0,0.0,3.659457445144653,3.659481525421143,8.935660957831715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79638671875,0.0,1542.2630615234375,1895.4371337890625,0.0,3845.43701171875,0.9072809219360352,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480292558670044,0.4230571091175079,0.3834913969039917,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646223783493042,0.6124475002288818,0.5811638236045837,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906850814819336,0.4923122823238373,0.3454962968826294,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878071069717407,0.3361983895301819,0.3218434453010559,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902370452880859,0.2232833057641983,1.0225906372070312,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,300.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113100647926331,0.4186469912528991,0.4186469912528991,1.0,1.0,-3.1875782012939453,0.9992414712905884,2.1883368492126465,0.2814720869064331,0.9040245413780212,0.9040245413780212,0.0,182.5552673339844,190.0,43116.8828125,0.0,2837.642333984375,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548112750053406,1.0,0.0,0.0,3.662496566772461,3.66252064704895,8.950509595706535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.7109375,0.0,1546.0146484375,1895.4371337890625,0.0,3906.200439453125,0.9079389572143556,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458801507949829,0.4224025309085846,0.3831565678119659,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623262882232666,0.6121906042098999,0.5812082886695862,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896617293357849,0.4939125478267669,0.3467797040939331,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862226963043213,0.3363922238349914,0.3222249746322632,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887652277946472,0.2233510762453079,1.0236858129501345,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,300.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126648783683777,0.4182415604591369,0.4182415604591369,1.0,1.0,-3.190554618835449,0.999259352684021,2.1912951469421387,0.2808861434459686,0.9039029479026794,0.9039029479026794,0.0,184.3352508544922,193.0,43266.95703125,0.0,2853.450439453125,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959159791469574,1.0,0.0,0.0,3.663633584976196,3.6636576652526855,8.956067176768556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.357421875,0.0,1547.696533203125,1895.4371337890625,0.0,3945.0927734375,0.9082574248313904,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400764465332031,0.4202423095703125,0.3816275596618652,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106168627738953,0.5802227258682251,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859956860542297,0.4963284730911255,0.3487493991851806,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815567255020142,0.3360984921455383,0.3223262727260589,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684367835521698,0.222927838563919,1.0234239101409912,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,300.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688793182373,0.4174306690692901,0.4174306690692901,1.0,1.0,-3.189715623855591,0.996825873851776,2.19288969039917,0.2787026762962341,0.9004960656166077,0.9004960656166077,0.0,188.5546875,196.0,44229.37109375,0.0,2874.695068359375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721476435661316,1.0,0.0,0.0,3.660402297973633,3.660426378250122,8.940276075009024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.36962890625,0.0,1545.5543212890625,1895.4371337890625,0.0,4060.10107421875,0.9076607823371888,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400764465332031,0.4202423095703125,0.3816275596618652,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892084121704,0.6106168627738953,0.5802227258682251,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859956860542297,0.4963284730911255,0.3487493991851806,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815567255020142,0.3360984921455383,0.3223262727260589,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684367835521698,0.222927838563919,1.0234239101409912,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,300.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688793182373,0.4174306690692901,0.4174306690692901,1.0,1.0,-3.189715623855591,0.996825873851776,2.19288969039917,0.2787026762962341,0.9004960656166077,0.9004960656166077,0.0,188.5546875,196.0,44229.37109375,0.0,2874.695068359375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721476435661316,1.0,0.0,0.0,3.660402297973633,3.660426378250122,8.940276075009024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.36962890625,0.0,1545.5543212890625,1895.4371337890625,0.0,4060.10107421875,0.9076607823371888,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336971402168274,0.4175486266613006,0.3794884383678436,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082637310028076,0.5783501863479614,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543817520142,0.4982117712497711,0.3502616882324219,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761795520782471,0.3352503776550293,0.3218199610710144,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.2219954878091812,1.020613193511963,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,300.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163776516914368,0.4166197776794433,0.4166197776794433,1.0,1.0,-3.182727098464966,0.9921724200248718,2.190554618835449,0.2756159603595733,0.8947528004646301,0.8947528004646301,0.0,192.9181671142578,199.0,45286.52734375,0.0,2883.990478515625,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98260760307312,1.0,0.0,0.0,3.648386478424072,3.6484105587005615,8.881677331373794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.310546875,0.0,1533.918212890625,1895.4371337890625,0.0,4151.3486328125,0.9051331877708436,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336971402168274,0.4175486266613006,0.3794884383678436,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082637310028076,0.5783501863479614,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543817520142,0.4982117712497711,0.3502616882324219,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761795520782471,0.3352503776550293,0.3218199610710144,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.679164707660675,0.2219954878091812,1.020613193511963,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,300.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163776516914368,0.4166197776794433,0.4166197776794433,1.0,1.0,-3.182727098464966,0.9921724200248718,2.190554618835449,0.2756159603595733,0.8947528004646301,0.8947528004646301,0.0,192.9181671142578,199.0,45286.52734375,0.0,2883.990478515625,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98260760307312,1.0,0.0,0.0,3.648386478424072,3.6484105587005615,8.881677331373794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.310546875,0.0,1533.918212890625,1895.4371337890625,0.0,4151.3486328125,0.9051331877708436,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305180668830872,0.4167127311229706,0.3784034848213196,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219172000885,0.6075690984725952,0.577355146408081,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798172473907471,0.5002123713493347,0.3514146208763122,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734974026679993,0.3351385593414306,0.3215595781803131,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764652132987976,0.2216603308916092,1.0187543630599976,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,300.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171790361404419,0.4162239134311676,0.4162239134311676,1.0,1.0,-3.1790544986724854,0.9898014068603516,2.189253091812134,0.2739140689373016,0.8946408629417419,0.8946408629417419,0.0,195.1651153564453,199.0,44266.296875,0.0,2888.614990234375,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719398021697998,1.0,0.0,0.0,3.6415843963623047,3.641608238220215,8.848588777254918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.22998046875,0.0,1525.8216552734375,1895.4371337890625,0.0,4058.27490234375,0.903609573841095,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295905590057373,0.4165851473808288,0.3782198131084442,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430441856384276,0.60755854845047,0.5772500038146973,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.879694402217865,0.5016562938690186,0.3523646593093872,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727755904197693,0.3353126943111419,0.3216710686683655,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756748557090759,0.2216570675373077,1.01855731010437,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,300.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177433133125305,0.4160012304782867,0.4160012304782867,1.0,1.0,-3.1797420978546143,0.9894699454307556,2.190272092819214,0.2733535766601562,0.8942665457725525,0.8942665457725525,0.0,195.99562072753903,202.0,44220.8671875,0.0,2894.54931640625,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680927395820618,1.0,0.0,0.0,3.638848304748535,3.638872385025024,8.835298217491072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.80419921875,0.0,1522.543701171875,1895.4371337890625,0.0,4024.388427734375,0.9029580354690552,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283781409263611,0.4170759618282318,0.3784571290016174,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377974510192,0.6085463762283325,0.5779013633728027,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.5065062046051025,0.355567455291748,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315622329712,0.3364734351634979,0.3225940763950348,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209721803665,1.020418643951416,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,300.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197917461395264,0.4153826534748077,0.4153826534748077,1.0,1.0,-3.18799901008606,0.9908310174942015,2.1971681118011475,0.2726929783821106,0.8967252373695374,0.8967252373695374,0.0,197.7251739501953,205.0,43321.41796875,0.0,2921.089599609375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951777160167694,1.0,0.0,0.0,3.637372970581055,3.637396812438965,8.828135378280422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6943359375,0.0,1519.3143310546875,1895.4371337890625,0.0,3878.958251953125,0.9024885296821594,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283781409263611,0.4170759618282318,0.3784571290016174,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377974510192,0.6085463762283325,0.5779013633728027,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.5065062046051025,0.355567455291748,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315622329712,0.3364734351634979,0.3225940763950348,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209721803665,1.020418643951416,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,300.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197917461395264,0.4153826534748077,0.4153826534748077,1.0,1.0,-3.18799901008606,0.9908310174942015,2.1971681118011475,0.2726929783821106,0.8967252373695374,0.8967252373695374,0.0,197.7251739501953,205.0,43321.41796875,0.0,2921.089599609375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951777160167694,1.0,0.0,0.0,3.637372970581055,3.637396812438965,8.828135378280422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6943359375,0.0,1519.3143310546875,1895.4371337890625,0.0,3878.958251953125,0.9024885296821594,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281081318855286,0.4175825715065002,0.3788147270679474,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412338733673096,0.609381914138794,0.5785645246505737,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817214965820312,0.509212076663971,0.3573643863201141,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721808552742004,0.3373012840747833,0.3232991993427276,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276948928833,0.222731813788414,1.022415280342102,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,300.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210898160934448,0.4150733649730682,0.4150733649730682,1.0,1.0,-3.194632053375244,0.992407500743866,2.2022244930267334,0.2727225124835968,0.8996248245239258,0.8996248245239258,0.0,198.5242462158203,205.0,42569.0234375,0.0,2939.2744140625,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424710869789124,1.0,0.0,0.0,3.6401097774505615,3.640133619308472,8.84142480117589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.32080078125,0.0,1521.2716064453125,1895.4371337890625,0.0,3794.8896484375,0.9030382633209229,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281586170196533,0.4182436466217041,0.3794030547142029,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413318037986756,0.6104159951210022,0.5795074701309204,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829771876335144,0.512085497379303,0.3593453764915466,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725461721420288,0.33827605843544,0.3241918385028839,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.675147294998169,0.223381370306015,1.0251752138137815,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,300.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225919723510742,0.4147032499313354,0.4147032499313354,1.0,1.0,-3.2032437324523926,0.9945404529571532,2.20870327949524,0.2728687524795532,0.9020406603813172,0.9020406603813172,0.0,199.2401733398437,208.0,42589.4765625,0.0,2961.224609375,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386461973190308,1.0,0.0,0.0,3.645673036575317,3.645697116851807,8.868470899869862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.89990234375,0.0,1526.54931640625,1895.4371337890625,0.0,3760.1279296875,0.9041661620140076,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260260224342346,0.4176986515522003,0.3795438408851623,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106095910072327,0.580370306968689,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839395523071,0.5161466598510742,0.3626038730144501,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.771313488483429,0.3391732573509216,0.3254705369472503,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773720502853,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,300.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255970001220703,0.4139630198478699,0.4139630198478699,1.0,1.0,-3.2150232791900635,0.9967973232269288,2.2182259559631348,0.2726157903671264,0.9021406769752502,0.9021406769752502,0.0,202.0564422607422,211.0,43683.39453125,0.0,3001.482177734375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526677131652832,1.0,0.0,0.0,3.652299880981445,3.652323722839356,8.900740340322955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6884765625,0.0,1534.54296875,1895.4371337890625,0.0,3886.963134765625,0.9056768417358398,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260260224342346,0.4176986515522003,0.3795438408851623,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106095910072327,0.580370306968689,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839395523071,0.5161466598510742,0.3626038730144501,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.771313488483429,0.3391732573509216,0.3254705369472503,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773720502853,1.0294190645217896,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,300.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255970001220703,0.4139630198478699,0.4139630198478699,1.0,1.0,-3.2150232791900635,0.9967973232269288,2.2182259559631348,0.2726157903671264,0.9021406769752502,0.9021406769752502,0.0,202.0564422607422,211.0,43683.39453125,0.0,3001.482177734375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526677131652832,1.0,0.0,0.0,3.652299880981445,3.652323722839356,8.900740340322955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6884765625,0.0,1534.54296875,1895.4371337890625,0.0,3886.963134765625,0.9056768417358398,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211437463760376,0.4157170057296753,0.3781700134277344,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.5794139504432678,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188730359077454,0.3647882044315338,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674805521965027,0.3389583528041839,0.32565438747406,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.0297614336013794,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,300.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308199882507,0.4132227897644043,0.4132227897644043,1.0,1.0,-3.2154905796051025,0.9949886202812196,2.2205018997192383,0.2707686424255371,0.8996843099594116,0.8996843099594116,0.0,206.2902374267578,214.0,44833.87890625,0.0,3025.707275390625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680576920509338,1.0,0.0,0.0,3.652122735977173,3.652146577835083,8.899876888790459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86767578125,0.0,1535.684326171875,1895.4371337890625,0.0,4024.07861328125,0.9057523012161256,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211437463760376,0.4157170057296753,0.3781700134277344,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.5794139504432678,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802591562271118,0.5188730359077454,0.3647882044315338,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674805521965027,0.3389583528041839,0.32565438747406,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704987287521362,0.2236779928207397,1.0297614336013794,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,300.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308199882507,0.4132227897644043,0.4132227897644043,1.0,1.0,-3.2154905796051025,0.9949886202812196,2.2205018997192383,0.2707686424255371,0.8996843099594116,0.8996843099594116,0.0,206.2902374267578,214.0,44833.87890625,0.0,3025.707275390625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680576920509338,1.0,0.0,0.0,3.652122735977173,3.652146577835083,8.899876888790459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86767578125,0.0,1535.684326171875,1895.4371337890625,0.0,4024.07861328125,0.9057523012161256,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175109624862671,0.4151312112808227,0.3772982060909271,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900623321532,0.608731210231781,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788099884986877,0.522916853427887,0.3673357963562011,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646489143371582,0.3393673300743103,0.3258893191814422,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195521593094,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,300.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299581527709961,0.4123892486095428,0.4123892486095428,1.0,1.0,-3.2168588638305664,0.9932742714881896,2.2235844135284424,0.2685522735118866,0.9023795127868652,0.9023795127868652,0.0,209.6522216796875,217.0,43819.6015625,0.0,3047.097412109375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957422137260437,1.0,0.0,0.0,3.655354022979736,3.6553781032562256,8.915632747630298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.326171875,0.0,1538.3272705078125,1895.4371337890625,0.0,3929.57373046875,0.906412959098816,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175109624862671,0.4151312112808227,0.3772982060909271,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900623321532,0.608731210231781,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788099884986877,0.522916853427887,0.3673357963562011,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646489143371582,0.3393673300743103,0.3258893191814422,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125096321106,0.2237195521593094,1.0296670198440552,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,300.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299581527709961,0.4123892486095428,0.4123892486095428,1.0,1.0,-3.2168588638305664,0.9932742714881896,2.2235844135284424,0.2685522735118866,0.9023795127868652,0.9023795127868652,0.0,209.6522216796875,217.0,43819.6015625,0.0,3047.097412109375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957422137260437,1.0,0.0,0.0,3.655354022979736,3.6553781032562256,8.915632747630298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.326171875,0.0,1538.3272705078125,1895.4371337890625,0.0,3929.57373046875,0.906412959098816,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143727779388428,0.4138728678226471,0.3766455352306366,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078346371650696,0.5783942937850952,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.5263431668281555,0.3700531721115112,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623732686042786,0.339493840932846,0.3263379037380218,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107438802719,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,300.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320820450782776,0.4115557074546814,0.4115557074546814,1.0,1.0,-3.2203786373138428,0.9922984838485718,2.228080034255981,0.2668444514274597,0.9002485275268555,0.9002485275268555,0.0,212.7789001464844,220.0,44964.96484375,0.0,3071.7998046875,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679715037345886,1.0,0.0,0.0,3.654973983764648,3.6549980640411377,8.913779083741247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8603515625,0.0,1538.9361572265625,1895.4371337890625,0.0,4023.317626953125,0.9063998460769652,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143727779388428,0.4138728678226471,0.3766455352306366,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078346371650696,0.5783942937850952,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.5263431668281555,0.3700531721115112,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623732686042786,0.339493840932846,0.3263379037380218,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107438802719,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,300.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320820450782776,0.4115557074546814,0.4115557074546814,1.0,1.0,-3.2203786373138428,0.9922984838485718,2.228080034255981,0.2668444514274597,0.9002485275268555,0.9002485275268555,0.0,212.7789001464844,220.0,44964.96484375,0.0,3071.7998046875,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679715037345886,1.0,0.0,0.0,3.654973983764648,3.6549980640411377,8.913779083741247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8603515625,0.0,1538.9361572265625,1895.4371337890625,0.0,4023.317626953125,0.9063998460769652,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121256828308105,0.4128045439720154,0.3759170174598694,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211662411689758,0.6068888306617737,0.5777662396430969,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768013715744019,0.527642548084259,0.3711226284503937,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606731653213501,0.3392499387264251,0.3262967765331268,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638305187225342,0.2233206331729889,1.0298972129821775,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,300.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329707503318787,0.4111389219760895,0.4111389219760895,1.0,1.0,-3.219353437423706,0.9908140897750854,2.228539228439331,0.2656107544898987,0.8976142406463623,0.8976142406463623,0.0,214.67469787597656,220.0,45942.02734375,0.0,3080.0234375,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768454432487488,1.0,0.0,0.0,3.651949167251587,3.651973247528076,8.899031627151999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7548828125,0.0,1536.442626953125,1895.4371337890625,0.0,4101.24267578125,0.9057667255401612,1.0,0.0,3.0,1.0,0.0
