time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094161748886108,0.4115393757820129,0.3749066889286041,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179002642631532,0.6056845188140869,0.5767948627471924,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752575516700745,0.5287522673606873,0.3719816505908966,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.758602499961853,0.338831216096878,0.3260428309440613,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196368217468,0.2228807955980301,1.028586506843567,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,300.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336877346038818,0.4108094573020935,0.4108094573020935,1.0,1.0,-3.216125249862671,0.9887630939483644,2.227362155914306,0.2642969489097595,0.895491361618042,0.895491361618042,0.0,216.7654266357422,223.0,46027.9609375,0.0,3084.58642578125,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811711311340332,1.0,0.0,0.0,3.64644718170166,3.646471261978149,8.87223734480358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34521484375,0.0,1531.064697265625,1895.4371337890625,0.0,4138.89501953125,0.9046363234519958,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057733774185181,0.4106867015361786,0.3737771213054657,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135804176330566,0.6049045920372009,0.5756736993789673,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707635879517,0.5326086282730103,0.3743737339973449,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559533715248108,0.3389264345169067,0.3259501755237579,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226306945085525,1.027021884918213,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,300.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351466178894043,0.4101505577564239,0.4101505577564239,1.0,1.0,-3.2142891883850098,0.9863544702529908,2.2279348373413086,0.2620920836925506,0.8958538174629211,0.8958538174629211,0.0,219.8201446533203,226.0,44920.50390625,0.0,3097.431884765625,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702677130699158,1.0,0.0,0.0,3.64056396484375,3.6405880451202393,8.843631462696067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61767578125,0.0,1523.7186279296875,1895.4371337890625,0.0,4043.566650390625,0.9032734036445618,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057733774185181,0.4106867015361786,0.3737771213054657,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135804176330566,0.6049045920372009,0.5756736993789673,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707635879517,0.5326086282730103,0.3743737339973449,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559533715248108,0.3389264345169067,0.3259501755237579,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226306945085525,1.027021884918213,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,300.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351466178894043,0.4101505577564239,0.4101505577564239,1.0,1.0,-3.2142891883850098,0.9863544702529908,2.2279348373413086,0.2620920836925506,0.8958538174629211,0.8958538174629211,0.0,219.8201446533203,226.0,44920.50390625,0.0,3097.431884765625,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702677130699158,1.0,0.0,0.0,3.64056396484375,3.6405880451202393,8.843631462696067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61767578125,0.0,1523.7186279296875,1895.4371337890625,0.0,4043.566650390625,0.9032734036445618,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046358823776245,0.4111665189266205,0.3740329146385193,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.605668842792511,0.5761514902114868,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378162860870361,0.3778361678123474,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554436326026917,0.340034008026123,0.3268458545207977,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584716439247131,0.2232086509466171,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,300.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372363567352295,0.409491628408432,0.409491628408432,1.0,1.0,-3.2228307723999023,0.9876336455345154,2.235197067260742,0.2613077461719513,0.8989560604095459,0.8989560604095459,0.0,221.6474151611328,229.0,43894.50390625,0.0,3125.88134765625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572681188583374,1.0,0.0,0.0,3.642416715621948,3.6424405574798575,8.85263489180943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5498046875,0.0,1524.24658203125,1895.4371337890625,0.0,3928.196533203125,0.9035536646842957,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046358823776245,0.4111665189266205,0.3740329146385193,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.605668842792511,0.5761514902114868,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378162860870361,0.3778361678123474,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554436326026917,0.340034008026123,0.3268458545207977,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584716439247131,0.2232086509466171,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,300.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372363567352295,0.409491628408432,0.409491628408432,1.0,1.0,-3.2228307723999023,0.9876336455345154,2.235197067260742,0.2613077461719513,0.8989560604095459,0.8989560604095459,0.0,221.6474151611328,229.0,43894.50390625,0.0,3125.88134765625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572681188583374,1.0,0.0,0.0,3.642416715621948,3.6424405574798575,8.85263489180943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5498046875,0.0,1524.24658203125,1895.4371337890625,0.0,3928.196533203125,0.9035536646842957,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043462038040161,0.4119269549846649,0.3745964169502258,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118486046791076,0.6067509651184082,0.5770164728164673,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768117427825928,0.5420281291007996,0.3806507885456085,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555810809135437,0.3412173092365265,0.3278664350509643,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686206817627,0.2239788919687271,1.03212308883667,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,300.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391578316688538,0.4090265035629272,0.4090265035629272,1.0,1.0,-3.2328596115112305,0.989948034286499,2.2429115772247314,0.2612925767898559,0.9033286571502686,0.9033286571502686,0.0,222.85641479492188,229.0,43003.453125,0.0,3154.27978515625,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470806121826172,1.0,0.0,0.0,3.649488687515259,3.649512767791748,8.887044486982631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3603515625,0.0,1530.639404296875,1895.4371337890625,0.0,3836.6240234375,0.9050193428993224,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043628931045532,0.4122433364391327,0.3749159872531891,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851406097412,0.6072152853012085,0.5774784684181213,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774968385696411,0.5436968803405762,0.3818308115005493,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557494044303894,0.3417197465896606,0.3283510208129883,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587313413619995,0.2243270874023437,1.033689022064209,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,300.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400049924850464,0.4088456034660339,0.4088456034660339,1.0,1.0,-3.2376835346221924,0.9911728501319884,2.2465107440948486,0.2614213824272156,0.90471613407135,0.90471613407135,0.0,223.3053436279297,232.0,43027.34765625,0.0,3167.259033203125,1.0,280.94171142578125,283.75341796875,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461411237716676,1.0,0.0,0.0,3.653332948684693,3.6533570289611816,8.905776667234022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.46826171875,0.0,1534.5472412109375,1895.4371337890625,0.0,3828.132568359375,0.9058303833007812,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802290678024292,0.4116652309894562,0.3750099241733551,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071171164512634,0.578056275844574,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.5480054020881653,0.3852691352367401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547076344490051,0.3424941599369049,0.3295160233974457,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726487159729,1.0377228260040283,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,300.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429261565208435,0.4081995785236358,0.4081995785236358,1.0,1.0,-3.2488913536071777,0.9933874607086182,2.25550389289856,0.2612657248973846,0.9053351283073424,0.9053351283073424,0.0,226.220703125,235.0,44183.1328125,0.0,3207.9150390625,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960881531238556,1.0,0.0,0.0,3.6623477935791016,3.662371873855591,8.949781999945117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40478515625,0.0,1545.2725830078125,1895.4371337890625,0.0,3960.43994140625,0.9078800082206726,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802290678024292,0.4116652309894562,0.3750099241733551,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071171164512634,0.578056275844574,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.5480054020881653,0.3852691352367401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547076344490051,0.3424941599369049,0.3295160233974457,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726487159729,1.0377228260040283,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,300.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429261565208435,0.4081995785236358,0.4081995785236358,1.0,1.0,-3.2488913536071777,0.9933874607086182,2.25550389289856,0.2612657248973846,0.9053351283073424,0.9053351283073424,0.0,226.220703125,235.0,44183.1328125,0.0,3207.9150390625,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960881531238556,1.0,0.0,0.0,3.6623477935791016,3.662371873855591,8.949781999945117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.40478515625,0.0,1545.2725830078125,1895.4371337890625,0.0,3960.43994140625,0.9078800082206726,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002195954322815,0.4107972681522369,0.3744918406009674,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072902798652648,0.6063762903213501,0.5776689648628235,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770168423652649,0.5495996475219727,0.3865696787834167,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533316016197205,0.3424397706985473,0.3296893537044525,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.2247977703809738,1.0383089780807495,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,300.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441537737846375,0.407876580953598,0.407876580953598,1.0,1.0,-3.250285387039185,0.9930002093315125,2.2572853565216064,0.2606116533279419,0.9040722846984864,0.9040722846984864,0.0,228.2328491210937,235.0,45199.4609375,0.0,3222.140380859375,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714380502700806,1.0,0.0,0.0,3.6645045280456543,3.664528608322144,8.960325885709608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.6611328125,0.0,1548.4288330078125,1895.4371337890625,0.0,4053.86474609375,0.9083929657936096,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976241707801819,0.4096879363059997,0.3736433386802673,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045108556747437,0.6053083539009094,0.5768598318099976,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756809234619141,0.5509562492370605,0.3876163065433502,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515117526054382,0.3421570062637329,0.329591155052185,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549151539802551,0.2245224118232727,1.037861943244934,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,300.03717041015625,297.26788330078125,284.911376953125,1.0,0.645163357257843,0.4074405133724212,0.4074405133724212,1.0,1.0,-3.248899459838867,0.991340696811676,2.257558822631836,0.2592944204807281,0.9033055901527404,0.9033055901527404,0.0,230.4864196777344,238.0,45312.3671875,0.0,3231.588623046875,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769816398620604,1.0,0.0,0.0,3.664464712142944,3.6644887924194336,8.960131481217104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06591796875,0.0,1549.0196533203125,1895.4371337890625,0.0,4102.431640625,0.9084709286689758,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922105193138123,0.4071050882339477,0.3716273009777069,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301980018616,0.574712336063385,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.5532861351966858,0.3894566297531128,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.747617244720459,0.3411877751350403,0.3289948105812073,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910445451736,1.0351587533950806,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,300.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466680765151978,0.4065683484077453,0.4065683484077453,1.0,1.0,-3.2421443462371826,0.9865764379501344,2.255567789077759,0.2560610771179199,0.8987210392951965,0.8987210392951965,0.0,234.93096923828125,241.0,46325.421875,0.0,3241.328125,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900869727134703,1.0,0.0,0.0,3.657927513122559,3.657951593399048,8.928190595725027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4658203125,0.0,1543.4613037109375,1895.4371337890625,0.0,4215.76806640625,0.9071643352508544,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922105193138123,0.4071050882339477,0.3716273009777069,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301980018616,0.574712336063385,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.5532861351966858,0.3894566297531128,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.747617244720459,0.3411877751350403,0.3289948105812073,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511853933334351,0.2235910445451736,1.0351587533950806,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,300.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466680765151978,0.4065683484077453,0.4065683484077453,1.0,1.0,-3.2421443462371826,0.9865764379501344,2.255567789077759,0.2560610771179199,0.8987210392951965,0.8987210392951965,0.0,234.93096923828125,241.0,46325.421875,0.0,3241.328125,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900869727134703,1.0,0.0,0.0,3.657927513122559,3.657951593399048,8.928190595725027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4658203125,0.0,1543.4613037109375,1895.4371337890625,0.0,4215.76806640625,0.9071643352508544,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886099815368652,0.4061331450939178,0.3703823685646057,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950144052505493,0.6014921069145203,0.5732362270355225,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717422485351562,0.5572540163993835,0.3919031620025635,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450575232505798,0.3410822749137878,0.3287000060081482,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.223202496767044,1.0329439640045166,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,300.0106201171875,297.25274658203125,284.8878479003906,1.0,0.647978663444519,0.4056961834430694,0.4056961834430694,1.0,1.0,-3.2387824058532715,0.9830273985862732,2.255754947662353,0.2530439794063568,0.8992044925689697,0.8992044925689697,0.0,238.10841369628903,244.0,45173.1796875,0.0,3251.516357421875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782686233520508,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906241077966115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43603515625,0.0,1537.74267578125,1895.4371337890625,0.0,4113.65576171875,0.906122863292694,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886099815368652,0.4061331450939178,0.3703823685646057,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950144052505493,0.6014921069145203,0.5732362270355225,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717422485351562,0.5572540163993835,0.3919031620025635,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450575232505798,0.3410822749137878,0.3287000060081482,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.223202496767044,1.0329439640045166,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,300.0106201171875,297.25274658203125,284.8878479003906,1.0,0.647978663444519,0.4056961834430694,0.4056961834430694,1.0,1.0,-3.2387824058532715,0.9830273985862732,2.255754947662353,0.2530439794063568,0.8992044925689697,0.8992044925689697,0.0,238.10841369628903,244.0,45173.1796875,0.0,3251.516357421875,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782686233520508,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906241077966115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43603515625,0.0,1537.74267578125,1895.4371337890625,0.0,4113.65576171875,0.906122863292694,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875268459320068,0.4065282940864563,0.3705585300922394,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019591093063354,0.5734270811080933,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626431107521057,0.3954827785491943,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445398569107056,0.3420460522174835,0.3294513523578644,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877828836441,1.0345131158828735,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,300.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499195694923401,0.4052017629146576,0.4052017629146576,1.0,1.0,-3.2463083267211914,0.9843092560768129,2.2619988918304443,0.2524778246879577,0.9023978114128112,0.9023978114128112,0.0,239.9477386474609,247.0,44118.41015625,0.0,3278.35791015625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641080498695374,1.0,0.0,0.0,3.6561450958251953,3.656169176101685,8.919492415770947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.767578125,0.0,1539.3433837890625,1895.4371337890625,0.0,3989.11962890625,0.9066076278686525,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875268459320068,0.4065282940864563,0.3705585300922394,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019591093063354,0.5734270811080933,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626431107521057,0.3954827785491943,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445398569107056,0.3420460522174835,0.3294513523578644,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877828836441,1.0345131158828735,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,300.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499195694923401,0.4052017629146576,0.4052017629146576,1.0,1.0,-3.2463083267211914,0.9843092560768129,2.2619988918304443,0.2524778246879577,0.9023978114128112,0.9023978114128112,0.0,239.9477386474609,247.0,44118.41015625,0.0,3278.35791015625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641080498695374,1.0,0.0,0.0,3.6561450958251953,3.656169176101685,8.919492415770947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.767578125,0.0,1539.3433837890625,1895.4371337890625,0.0,3989.11962890625,0.9066076278686525,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854250073432922,0.4055845141410827,0.3702645301818847,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011798977851868,0.573286235332489,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666903853416443,0.3987089097499847,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433812618255615,0.3423637449741363,0.3301320672035217,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278090953827,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,300.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521345973014832,0.4047073423862457,0.4047073423862457,1.0,1.0,-3.2528839111328125,0.9852659702301024,2.267617702484131,0.2520644068717956,0.9005824327468872,0.9005824327468872,0.0,242.6494903564453,250.0,45260.54296875,0.0,3307.958984375,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758958220481871,1.0,0.0,0.0,3.655967712402344,3.655991792678833,8.918626690501696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40771484375,0.0,1540.001708984375,1895.4371337890625,0.0,4092.947021484375,0.9066207408905028,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854250073432922,0.4055845141410827,0.3702645301818847,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.6011798977851868,0.573286235332489,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666903853416443,0.3987089097499847,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433812618255615,0.3423637449741363,0.3301320672035217,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278090953827,1.0364995002746582,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,300.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521345973014832,0.4047073423862457,0.4047073423862457,1.0,1.0,-3.2528839111328125,0.9852659702301024,2.267617702484131,0.2520644068717956,0.9005824327468872,0.9005824327468872,0.0,242.6494903564453,250.0,45260.54296875,0.0,3307.958984375,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758958220481871,1.0,0.0,0.0,3.655967712402344,3.655991792678833,8.918626690501696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40771484375,0.0,1540.001708984375,1895.4371337890625,0.0,4092.947021484375,0.9066207408905028,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.783513069152832,0.4045884609222412,0.3696166276931762,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895253539085388,0.600174605846405,0.5726295709609985,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727482557296753,0.5681875348091125,0.399935245513916,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421228289604187,0.3421348929405212,0.3301245868206024,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003951072693,0.2236030846834182,1.0363335609436035,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,299.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530677676200867,0.4044601321220398,0.4044601321220398,1.0,1.0,-3.252586126327514,0.9844816327095032,2.268104553222656,0.2513813972473144,0.898087203502655,0.898087203502655,0.0,244.51377868652344,250.0,46233.5078125,0.0,3317.6435546875,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853911995887756,1.0,0.0,0.0,3.6532251834869385,3.653249263763428,8.905251434043748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.36767578125,0.0,1537.7701416015625,1895.4371337890625,0.0,4175.40673828125,0.9060453176498412,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811349630355835,0.4033710360527038,0.368660420179367,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870490789413452,0.598871111869812,0.5715839862823486,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716137409210205,0.5694601535797119,0.4009153246879577,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404798865318298,0.3416994214057922,0.3298693895339966,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441566944122314,0.2232011407613754,1.0352531671524048,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,299.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538181900978088,0.4040907025337219,0.4040907025337219,1.0,1.0,-3.249755382537842,0.9824934005737304,2.267261981964112,0.2500511109828949,0.896093487739563,0.896093487739563,0.0,246.622299194336,253.0,46308.88671875,0.0,3323.026123046875,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990157186985016,1.0,0.0,0.0,3.648089408874512,3.648113489151001,8.880230666363786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.7333984375,0.0,1532.7586669921875,1895.4371337890625,0.0,4216.369140625,0.904992401599884,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779631018638611,0.402534931898117,0.3675704300403595,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836075067520142,0.597801685333252,0.5702215433120728,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.573692262172699,0.4035586714744568,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383045554161072,0.3417148888111114,0.3297179043292999,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229772061109542,1.033888339996338,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,299.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553060412406921,0.4033519029617309,0.4033519029617309,1.0,1.0,-3.2481489181518555,0.9799147248268129,2.2682342529296875,0.2476340532302856,0.8966695070266724,0.8966695070266724,0.0,249.76385498046875,256.0,45172.984375,0.0,3336.8818359375,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796006083488464,1.0,0.0,0.0,3.643001556396485,3.6430256366729736,8.855478199620848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26171875,0.0,1526.2633056640625,1895.4371337890625,0.0,4125.2509765625,0.9038039445877076,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779631018638611,0.402534931898117,0.3675704300403595,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836075067520142,0.597801685333252,0.5702215433120728,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.573692262172699,0.4035586714744568,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383045554161072,0.3417148888111114,0.3297179043292999,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140862464905,0.2229772061109542,1.033888339996338,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,299.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553060412406921,0.4033519029617309,0.4033519029617309,1.0,1.0,-3.2481489181518555,0.9799147248268129,2.2682342529296875,0.2476340532302856,0.8966695070266724,0.8966695070266724,0.0,249.76385498046875,256.0,45172.984375,0.0,3336.8818359375,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796006083488464,1.0,0.0,0.0,3.643001556396485,3.6430256366729736,8.855478199620848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26171875,0.0,1526.2633056640625,1895.4371337890625,0.0,4125.2509765625,0.9038039445877076,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769847512245178,0.4029798507690429,0.3678071796894073,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982130169868469,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.5792784094810486,0.4072849154472351,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658652305603,0.3427150845527649,0.3305213451385498,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480993986129,1.0359244346618652,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,299.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573736667633057,0.4026130735874176,0.4026130735874176,1.0,1.0,-3.2565152645111084,0.980827808380127,2.275687456130981,0.2465287297964096,0.8999513387680054,0.8999513387680054,0.0,251.692138671875,259.0,44124.703125,0.0,3366.370849609375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661333560943604,1.0,0.0,0.0,3.64562463760376,3.645648717880249,8.868235568115779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.16064453125,0.0,1527.6522216796875,1895.4371337890625,0.0,4007.06689453125,0.9042568206787108,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769847512245178,0.4029798507690429,0.3678071796894073,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982130169868469,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.5792784094810486,0.4072849154472351,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658652305603,0.3427150845527649,0.3305213451385498,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225863456726,0.2235480993986129,1.0359244346618652,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,299.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573736667633057,0.4026130735874176,0.4026130735874176,1.0,1.0,-3.2565152645111084,0.980827808380127,2.275687456130981,0.2465287297964096,0.8999513387680054,0.8999513387680054,0.0,251.692138671875,259.0,44124.703125,0.0,3366.370849609375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661333560943604,1.0,0.0,0.0,3.64562463760376,3.645648717880249,8.868235568115779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.16064453125,0.0,1527.6522216796875,1895.4371337890625,0.0,4007.06689453125,0.9042568206787108,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767590284347534,0.403796523809433,0.3684311211109161,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819965124130249,0.5991325974464417,0.571105420589447,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920854568481,0.584267258644104,0.4106381237506866,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380249500274658,0.3439522683620453,0.3315954208374023,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641686737537384,0.2244034558534622,1.039396047592163,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,299.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594835519790649,0.4021341204643249,0.4021341204643249,1.0,1.0,-3.267625331878662,0.9833906292915344,2.2842345237731934,0.2465177774429321,0.9048553109169006,0.9048553109169006,0.0,253.0959625244141,259.0,43227.1796875,0.0,3399.27099609375,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549310207366944,1.0,0.0,0.0,3.6543242931365967,3.654348373413086,8.910611200008134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.85546875,0.0,1535.7628173828125,1895.4371337890625,0.0,3907.274169921875,0.9060717821121216,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.776772677898407,0.4040025174617767,0.3686490952968597,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708824157715,0.5993797183036804,0.5713649988174438,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.874474048614502,0.5855187177658081,0.4115307927131653,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381265759468079,0.3442835211753845,0.3319215178489685,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962312698364,0.2246458828449249,1.0405088663101196,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,299.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600766181945801,0.4020144045352936,0.4020144045352936,1.0,1.0,-3.271003007888794,0.9842419028282166,2.2867610454559326,0.2466064244508743,0.9058598279953004,0.9058598279953004,0.0,253.4385681152344,262.0,43236.53125,0.0,3408.83984375,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543002843856812,1.0,0.0,0.0,3.657204151153565,3.6572282314300537,8.924660050979583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.24951171875,0.0,1538.7318115234375,1895.4371337890625,0.0,3901.61865234375,0.9066845178604126,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750316858291626,0.4034036695957184,0.3687168657779693,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.5989215970039368,0.5716012716293335,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532865524292,0.5900522470474243,0.4151508510112762,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925877571106,0.3449287116527557,0.3329715728759765,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604348421096,1.044433355331421,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,299.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984212875366,0.4014157056808471,0.4014157056808471,1.0,1.0,-3.2817184925079346,0.9863187074661256,2.2953996658325195,0.246438980102539,0.9066248536109924,0.9066248536109924,0.0,256.4219055175781,265.0,44390.51171875,0.0,3449.91845703125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686338305473328,1.0,0.0,0.0,3.6668505668640137,3.666874647140503,8.971802571977605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22705078125,0.0,1550.189208984375,1895.4371337890625,0.0,4029.164306640625,0.9088761806488036,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750316858291626,0.4034036695957184,0.3687168657779693,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.5989215970039368,0.5716012716293335,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532865524292,0.5900522470474243,0.4151508510112762,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925877571106,0.3449287116527557,0.3329715728759765,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604348421096,1.044433355331421,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,299.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984212875366,0.4014157056808471,0.4014157056808471,1.0,1.0,-3.2817184925079346,0.9863187074661256,2.2953996658325195,0.246438980102539,0.9066248536109924,0.9066248536109924,0.0,256.4219055175781,265.0,44390.51171875,0.0,3449.91845703125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686338305473328,1.0,0.0,0.0,3.6668505668640137,3.666874647140503,8.971802571977605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.22705078125,0.0,1550.189208984375,1895.4371337890625,0.0,4029.164306640625,0.9088761806488036,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732738852500916,0.4025348126888275,0.3681967854499817,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781837224960327,0.5980097651481628,0.571052610874176,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561672210693,0.5917250514030457,0.416515052318573,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361586093902588,0.3448047935962677,0.3330826461315155,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401815414428711,0.2250649034976959,1.0449419021606443,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,299.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640688180923462,0.4011163711547851,0.4011163711547851,1.0,1.0,-3.2828245162963867,0.9858700037002563,2.29695463180542,0.2457973659038543,0.9054257273674012,0.9054257273674012,0.0,258.4559936523437,265.0,45406.046875,0.0,3463.844482421875,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979102373123169,1.0,0.0,0.0,3.669314622879028,3.6693389415740967,8.983864745459869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.19384765625,0.0,1553.69921875,1895.4371337890625,0.0,4120.916015625,0.9094583988189696,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710650563240051,0.4014278650283813,0.3673509657382965,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758425712585449,0.5967758297920227,0.5700875520706177,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.873405933380127,0.5931476354598999,0.417608767747879,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.734640896320343,0.344450443983078,0.3329189419746399,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388133764266968,0.2247660607099533,1.0444010496139526,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,299.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650182008743286,0.4007043242454529,0.4007043242454529,1.0,1.0,-3.2811195850372314,0.9841471910476683,2.2969725131988525,0.2444985657930374,0.904720425605774,0.904720425605774,0.0,260.7247619628906,268.0,45512.4609375,0.0,3472.649169921875,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846116900444032,1.0,0.0,0.0,3.669588088989258,3.669612169265747,8.985203407974041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.45849609375,0.0,1554.6435546875,1895.4371337890625,0.0,4168.6796875,0.9096060395240784,1.0,0.0,3.0,1.0,0.0
