time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664576768875122,0.3988488316535949,0.36533984541893,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937726497650146,0.5676349997520447,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.595573365688324,0.4195237755775451,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.731342613697052,0.3433337807655334,0.3321870565414428,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817943096161,1.0414785146713257,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,299.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663990616798401,0.3998802006244659,0.3998802006244659,1.0,1.0,-3.273666381835937,0.9792552590370178,2.2944111824035645,0.2413182556629181,0.9002410769462585,0.9002410769462585,0.0,265.1835021972656,271.0,46517.359375,0.0,3480.51611328125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977036118507384,1.0,0.0,0.0,3.663665771484375,3.6636900901794434,8.956225201472989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50634765625,0.0,1549.759521484375,1895.4371337890625,0.0,4280.60888671875,0.9084364771842957,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664576768875122,0.3988488316535949,0.36533984541893,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937726497650146,0.5676349997520447,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.595573365688324,0.4195237755775451,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.731342613697052,0.3433337807655334,0.3321870565414428,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237817943096161,1.0414785146713257,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,299.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663990616798401,0.3998802006244659,0.3998802006244659,1.0,1.0,-3.273666381835937,0.9792552590370178,2.2944111824035645,0.2413182556629181,0.9002410769462585,0.9002410769462585,0.0,265.1835021972656,271.0,46517.359375,0.0,3480.51611328125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977036118507384,1.0,0.0,0.0,3.663665771484375,3.6636900901794434,8.956225201472989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.50634765625,0.0,1549.759521484375,1895.4371337890625,0.0,4280.60888671875,0.9084364771842957,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617715001106262,0.3959323465824127,0.3629814088344574,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659029006958008,0.5902736186981201,0.564650297164917,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687224388122559,0.5975953340530396,0.4211257696151733,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278701066970825,0.3418310284614563,0.3310418426990509,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324262619018555,0.2224237471818924,1.0366623401641846,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,299.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671751737594604,0.399055153131485,0.399055153131485,1.0,1.0,-3.262002944946289,0.9728981256484984,2.28910493850708,0.2375880926847458,0.8931944370269775,0.8931944370269775,0.0,269.42242431640625,274.0,47425.94140625,0.0,3477.47509765625,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647657871246338,3.647681713104248,8.878129165168502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38818359375,0.0,1533.9217529296875,1895.4371337890625,0.0,4300.0,0.9050413370132446,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617715001106262,0.3959323465824127,0.3629814088344574,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659029006958008,0.5902736186981201,0.564650297164917,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687224388122559,0.5975953340530396,0.4211257696151733,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278701066970825,0.3418310284614563,0.3310418426990509,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324262619018555,0.2224237471818924,1.0366623401641846,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,299.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671751737594604,0.399055153131485,0.399055153131485,1.0,1.0,-3.262002944946289,0.9728981256484984,2.28910493850708,0.2375880926847458,0.8931944370269775,0.8931944370269775,0.0,269.42242431640625,274.0,47425.94140625,0.0,3477.47509765625,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647657871246338,3.647681713104248,8.878129165168502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38818359375,0.0,1533.9217529296875,1895.4371337890625,0.0,4300.0,0.9050413370132446,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.758764386177063,0.3947051167488098,0.3614980280399322,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625429272651672,0.5884614586830139,0.562519907951355,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161237716675,0.6014320254325867,0.4234448969364166,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256194353103638,0.3413333594799042,0.330346018075943,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.630160391330719,0.2217454314231872,1.0329986810684204,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,299.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678983569145203,0.3986704647541046,0.3986704647541046,1.0,1.0,-3.255188703536988,0.9694353938102722,2.2857532501220703,0.2354452610015869,0.8912596106529236,0.8912596106529236,0.0,272.31280517578125,277.0,46192.4140625,0.0,3478.005859375,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938445687294006,1.0,0.0,0.0,3.633096933364868,3.6331207752227774,8.807390941001358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92431640625,0.0,1517.21337890625,1895.4371337890625,0.0,4247.85498046875,0.9017658233642578,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.758764386177063,0.3947051167488098,0.3614980280399322,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625429272651672,0.5884614586830139,0.562519907951355,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161237716675,0.6014320254325867,0.4234448969364166,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256194353103638,0.3413333594799042,0.330346018075943,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.630160391330719,0.2217454314231872,1.0329986810684204,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,299.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678983569145203,0.3986704647541046,0.3986704647541046,1.0,1.0,-3.255188703536988,0.9694353938102722,2.2857532501220703,0.2354452610015869,0.8912596106529236,0.8912596106529236,0.0,272.31280517578125,277.0,46192.4140625,0.0,3478.005859375,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938445687294006,1.0,0.0,0.0,3.633096933364868,3.6331207752227774,8.807390941001358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92431640625,0.0,1517.21337890625,1895.4371337890625,0.0,4247.85498046875,0.9017658233642578,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578608989715576,0.3948568999767303,0.361449271440506,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882861018180847,0.5620984435081482,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067590713500977,0.426970362663269,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250743865967,0.3419749140739441,0.3307762145996094,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137417316436,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,299.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593263626099,0.3982848525047302,0.3982848525047302,1.0,1.0,-3.2599809169769287,0.9700390100479126,2.2899417877197266,0.2348438650369644,0.8920416831970215,0.8920416831970215,0.0,273.9385070800781,280.0,45071.62109375,0.0,3498.022705078125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803416728973388,1.0,0.0,0.0,3.6256415843963614,3.625665187835693,8.771280590735842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95458984375,0.0,1507.5928955078125,1895.4371337890625,0.0,4131.6923828125,0.8999775648117065,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578608989715576,0.3948568999767303,0.361449271440506,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882861018180847,0.5620984435081482,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067590713500977,0.426970362663269,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250743865967,0.3419749140739441,0.3307762145996094,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137417316436,1.033507227897644,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,299.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593263626099,0.3982848525047302,0.3982848525047302,1.0,1.0,-3.2599809169769287,0.9700390100479126,2.2899417877197266,0.2348438650369644,0.8920416831970215,0.8920416831970215,0.0,273.9385070800781,280.0,45071.62109375,0.0,3498.022705078125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803416728973388,1.0,0.0,0.0,3.6256415843963614,3.625665187835693,8.771280590735842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95458984375,0.0,1507.5928955078125,1895.4371337890625,0.0,4131.6923828125,0.8999775648117065,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576477527618408,0.3951688706874847,0.3616473078727722,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985279083252,0.5885136127471924,0.5622071027755737,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.870326578617096,0.6096842288970947,0.4289168417453766,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251234650611877,0.3425413072109222,0.33123978972435,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295497417449951,0.2223802059888839,1.0348702669143677,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,299.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703672409057617,0.3980920314788818,0.3980920314788818,1.0,1.0,-3.264883279800415,0.9712082147598268,2.293674945831299,0.2348795086145401,0.893959641456604,0.893959641456604,0.0,274.72320556640625,280.0,44120.41015625,0.0,3513.648681640625,1.0,280.5980529785156,283.4881286621094,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717504382133484,1.0,0.0,0.0,3.62506365776062,3.625087261199951,8.768484462962078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.31298828125,0.0,1505.9820556640625,1895.4371337890625,0.0,4056.6103515625,0.8997931480407715,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.757660448551178,0.3956177532672882,0.3620517551898956,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608660101890564,0.5889202356338501,0.5625707507133484,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646697044373,0.6127603650093079,0.431046724319458,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253215909004211,0.3432488739490509,0.3318857550621032,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429203987122,0.2228838056325912,1.0369913578033447,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,299.93438720703125,297.2767028808594,285.0850830078125,1.0,0.671572744846344,0.3978039622306824,0.3978039622306824,1.0,1.0,-3.271692514419556,0.972788393497467,2.2989041805267334,0.2349049150943756,0.8953996300697327,0.8953996300697327,0.0,275.4515686035156,283.0,44054.65234375,0.0,3533.398681640625,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679703116416932,1.0,0.0,0.0,3.6271119117736816,3.627135753631592,8.778396818343026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.90283203125,0.0,1507.4256591796875,1895.4371337890625,0.0,4023.30712890625,0.900142252445221,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576898336410522,0.3967540264129638,0.3630235195159912,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900430083274841,0.5635532736778259,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025856971741,0.6192030310630798,0.435453325510025,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257737517356873,0.344915509223938,0.3334077894687652,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454273462295,1.042423963546753,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,299.9418640136719,297.2966613769531,285.28155517578125,1.0,0.67440265417099,0.3972278237342834,0.3972278237342834,1.0,1.0,-3.2876999378204346,0.976728856563568,2.3109710216522217,0.2352271825075149,0.9014120101928712,0.9014120101928712,0.0,277.19482421875,286.0,43209.9921875,0.0,3580.272705078125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573460817337036,1.0,0.0,0.0,3.638452291488648,3.6384761333465576,8.833374636196822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14306640625,0.0,1517.9498291015625,1895.4371337890625,0.0,3928.893798828125,0.9024944305419922,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576898336410522,0.3967540264129638,0.3630235195159912,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900430083274841,0.5635532736778259,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025856971741,0.6192030310630798,0.435453325510025,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257737517356873,0.344915509223938,0.3334077894687652,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454273462295,1.042423963546753,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,299.9418640136719,297.2966613769531,285.28155517578125,1.0,0.67440265417099,0.3972278237342834,0.3972278237342834,1.0,1.0,-3.2876999378204346,0.976728856563568,2.3109710216522217,0.2352271825075149,0.9014120101928712,0.9014120101928712,0.0,277.19482421875,286.0,43209.9921875,0.0,3580.272705078125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573460817337036,1.0,0.0,0.0,3.638452291488648,3.6384761333465576,8.833374636196822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14306640625,0.0,1517.9498291015625,1895.4371337890625,0.0,3928.893798828125,0.9024944305419922,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.756241500377655,0.3962180018424988,0.3631573021411896,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.858937680721283,0.5894601345062256,0.5636876225471497,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340969085693,0.6237438321113586,0.4391130208969116,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250996232032776,0.3455667495727539,0.3344858586788177,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667192459106,0.2247395515441894,1.0468062162399292,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,299.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772924065589905,0.3966516852378845,0.3966516852378845,1.0,1.0,-3.2990052700042725,0.9790109992027284,2.3199942111968994,0.2351839989423751,0.902250587940216,0.902250587940216,0.0,280.28619384765625,289.0,44340.765625,0.0,3624.068603515625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972322940826416,1.0,0.0,0.0,3.6481542587280273,3.6481781005859375,8.880545578904275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2412109375,0.0,1529.310302734375,1895.4371337890625,0.0,4061.640625,0.9046913981437684,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.756241500377655,0.3962180018424988,0.3631573021411896,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.858937680721283,0.5894601345062256,0.5636876225471497,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340969085693,0.6237438321113586,0.4391130208969116,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250996232032776,0.3455667495727539,0.3344858586788177,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667192459106,0.2247395515441894,1.0468062162399292,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,299.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772924065589905,0.3966516852378845,0.3966516852378845,1.0,1.0,-3.2990052700042725,0.9790109992027284,2.3199942111968994,0.2351839989423751,0.902250587940216,0.902250587940216,0.0,280.28619384765625,289.0,44340.765625,0.0,3624.068603515625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972322940826416,1.0,0.0,0.0,3.6481542587280273,3.6481781005859375,8.880545578904275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2412109375,0.0,1529.310302734375,1895.4371337890625,0.0,4061.640625,0.9046913981437684,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532622218132019,0.3945381641387939,0.3620489835739136,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954860687256,0.5874836444854736,0.5623148679733276,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730976581573486,0.6264058947563171,0.4412770867347717,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230377793312073,0.3451391160488128,0.3344662189483642,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281397938728333,0.2244472652673721,1.0471489429473877,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,299.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792153716087341,0.3959159851074219,0.3959159851074219,1.0,1.0,-3.299023151397705,0.9769614934921264,2.322061538696289,0.2332641929388046,0.9005425572395325,0.9005425572395325,0.0,284.1410827636719,289.0,45458.453125,0.0,3645.81982421875,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876649975776672,1.0,0.0,0.0,3.6509311199188232,3.650955200195313,8.894070333553827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.30810546875,0.0,1533.659912109375,1895.4371337890625,0.0,4194.986328125,0.9054155349731444,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527937889099121,0.3942930996417999,0.3618410527706146,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551870584487915,0.5871796011924744,0.5620501637458801,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640675544739,0.6267538070678711,0.4415233135223388,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226939797401428,0.3450497984886169,0.3344079554080963,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403997421265,0.2243745326995849,1.0469675064086914,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,299.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794260740280151,0.3958156704902649,0.3958156704902649,1.0,1.0,-3.2984628677368164,0.9764851927757264,2.3219778537750244,0.2329185903072357,0.9004384279251099,0.9004384279251099,0.0,284.6937866210937,292.0,45463.83984375,0.0,3647.615234375,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988496482372284,1.0,0.0,0.0,3.65100622177124,3.6510303020477295,8.89443697360548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79443359375,0.0,1533.8404541015625,1895.4371337890625,0.0,4202.12939453125,0.905445635318756,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487764358520508,0.3917596638202667,0.3598748743534088,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508146405220032,0.5840517282485962,0.5594809651374817,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707893490791321,0.6290568113327026,0.4433608055114746,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254134178162,0.343876302242279,0.333629310131073,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960777521133,1.0441070795059204,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,299.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882785797119,0.3949796855449676,0.3949796855449676,1.0,1.0,-3.290848970413208,0.971498727798462,2.319350242614746,0.2297159433364868,0.8960500955581665,0.8960500955581665,0.0,289.21875,295.0,46468.32421875,0.0,3655.154541015625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451528072357178,3.645176887512207,8.865940230862179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10205078125,0.0,1529.09521484375,1895.4371337890625,0.0,4300.0,0.9042945504188538,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487764358520508,0.3917596638202667,0.3598748743534088,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508146405220032,0.5840517282485962,0.5594809651374817,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707893490791321,0.6290568113327026,0.4433608055114746,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254134178162,0.343876302242279,0.333629310131073,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960777521133,1.0441070795059204,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,299.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882785797119,0.3949796855449676,0.3949796855449676,1.0,1.0,-3.290848970413208,0.971498727798462,2.319350242614746,0.2297159433364868,0.8960500955581665,0.8960500955581665,0.0,289.21875,295.0,46468.32421875,0.0,3655.154541015625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451528072357178,3.645176887512207,8.865940230862179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10205078125,0.0,1529.09521484375,1895.4371337890625,0.0,4300.0,0.9042945504188538,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470322251319885,0.391000747680664,0.3589706718921661,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488828539848328,0.5829611420631409,0.5582230091094971,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700369000434875,0.6308063268661499,0.4443528056144714,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182382941246033,0.3435359895229339,0.333206295967102,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197088241577,0.2230330854654312,1.0423129796981812,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,299.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812952756881714,0.3945616781711578,0.3945616781711578,1.0,1.0,-3.286768913269043,0.9689196944236756,2.3178491592407227,0.2279728949069976,0.8965527415275574,0.8965527415275574,0.0,291.1498107910156,295.0,45440.453125,0.0,3656.413818359375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942386746406556,1.0,0.0,0.0,3.6423227787017822,3.642346858978272,8.852178439155978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.76806640625,0.0,1525.643798828125,1895.4371337890625,0.0,4251.2099609375,0.9036870002746582,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461111545562744,0.3907628655433655,0.3586308658123016,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477665781974792,0.5824391841888428,0.5575761795043945,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614737510681,0.6331343650817871,0.4458520710468292,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.717521607875824,0.3435695171356201,0.3331455886363983,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231165528297424,0.2229495346546173,1.0416526794433594,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,299.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819387674331665,0.3943523466587066,0.3943523466587066,1.0,1.0,-3.286510944366455,0.96820867061615,2.3183023929595947,0.2272317111492157,0.8966674208641052,0.8966674208641052,0.0,292.4357604980469,283.0,45291.00390625,0.0,3663.032958984375,1.0,280.34210205078125,283.3119812011719,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895087480545044,1.0,0.0,0.0,3.6413183212280273,3.6413421630859375,8.847296726344211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3251953125,0.0,1524.1531982421875,1895.4371337890625,0.0,4210.8134765625,0.9034022092819214,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488662004470825,0.3911128640174866,0.3585107922554016,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823827385902405,0.5570153594017029,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669661521912,0.6386918425559998,0.4493400454521179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204578518867493,0.3443624377250671,0.3334593474864959,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950793743133,1.041740894317627,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,299.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795248985290527,0.3939336836338043,0.3939336836338043,1.0,1.0,-3.2903637886047363,0.9683588147163392,2.322005033493042,0.22645004093647,0.8999355435371399,0.8999355435371399,0.0,287.3676452636719,271.0,44190.82421875,0.0,3643.660400390625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750733971595764,1.0,0.0,0.0,3.644656181335449,3.6446802616119385,8.863524385560595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.119140625,0.0,1526.4417724609375,1895.4371337890625,0.0,4085.753662109375,0.9040254950523376,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488662004470825,0.3911128640174866,0.3585107922554016,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823827385902405,0.5570153594017029,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669661521912,0.6386918425559998,0.4493400454521179,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204578518867493,0.3443624377250671,0.3334593474864959,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950793743133,1.041740894317627,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,299.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795248985290527,0.3939336836338043,0.3939336836338043,1.0,1.0,-3.2903637886047363,0.9683588147163392,2.322005033493042,0.22645004093647,0.8999355435371399,0.8999355435371399,0.0,287.3676452636719,271.0,44190.82421875,0.0,3643.660400390625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750733971595764,1.0,0.0,0.0,3.644656181335449,3.6446802616119385,8.863524385560595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.119140625,0.0,1526.4417724609375,1895.4371337890625,0.0,4085.753662109375,0.9040254950523376,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.754605233669281,0.3921226859092712,0.35892453789711,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831681489944458,0.557200014591217,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.6449052691459656,0.453258067369461,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205315589905,0.3458204269409179,0.3343136310577392,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244701236486435,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,299.9013671875,297.2988586425781,285.2727355957031,1.0,0.675895094871521,0.393515020608902,0.393515020608902,1.0,1.0,-3.299667358398437,0.970378279685974,2.329289197921753,0.2263280153274536,0.9057936072349548,0.9057936072349548,0.0,278.2013244628906,259.0,43270.45703125,0.0,3613.9521484375,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623991847038268,1.0,0.0,0.0,3.656558752059937,3.656582593917847,8.921510357140505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7412109375,0.0,1537.9517822265625,1895.4371337890625,0.0,3973.943359375,0.9065329432487488,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.754605233669281,0.3921226859092712,0.35892453789711,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831681489944458,0.557200014591217,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.6449052691459656,0.453258067369461,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205315589905,0.3458204269409179,0.3343136310577392,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244701236486435,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,299.9013671875,297.2988586425781,285.2727355957031,1.0,0.675895094871521,0.393515020608902,0.393515020608902,1.0,1.0,-3.299667358398437,0.970378279685974,2.329289197921753,0.2263280153274536,0.9057936072349548,0.9057936072349548,0.0,278.2013244628906,259.0,43270.45703125,0.0,3613.9521484375,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623991847038268,1.0,0.0,0.0,3.656558752059937,3.656582593917847,8.921510357140505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7412109375,0.0,1537.9517822265625,1895.4371337890625,0.0,3973.943359375,0.9065329432487488,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605549693107605,0.3916056752204895,0.3585699200630188,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273824691772,0.5566482543945312,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492090225219727,0.4563846588134765,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683002471924,0.346400648355484,0.3347968161106109,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.2250292897224426,1.045810341835022,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,299.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713875532150269,0.3928712904453277,0.3928712904453277,1.0,1.0,-3.30497670173645,0.9703871607780457,2.33458948135376,0.2253373265266418,0.9064189195632936,0.9064189195632936,0.0,268.3335266113281,247.0,44351.76953125,0.0,3570.743896484375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759817719459534,1.0,0.0,0.0,3.666160106658936,3.666184186935425,8.968423799160519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21484375,0.0,1549.4287109375,1895.4371337890625,0.0,4093.69775390625,0.9087216258049012,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605549693107605,0.3916056752204895,0.3585699200630188,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273824691772,0.5566482543945312,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492090225219727,0.4563846588134765,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683002471924,0.346400648355484,0.3347968161106109,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.2250292897224426,1.045810341835022,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,299.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713875532150269,0.3928712904453277,0.3928712904453277,1.0,1.0,-3.30497670173645,0.9703871607780457,2.33458948135376,0.2253373265266418,0.9064189195632936,0.9064189195632936,0.0,268.3335266113281,247.0,44351.76953125,0.0,3570.743896484375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759817719459534,1.0,0.0,0.0,3.666160106658936,3.666184186935425,8.968423799160519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21484375,0.0,1549.4287109375,1895.4371337890625,0.0,4093.69775390625,0.9087216258049012,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654383182525635,0.3897909522056579,0.3568204641342163,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801005959510803,0.5544036030769348,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.6520140171051025,0.4582458436489105,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371395230293274,0.3458942174911499,0.3341703712940216,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296257972717,0.2247303575277328,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,299.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531095504761,0.3922275602817535,0.3922275602817535,1.0,1.0,-3.299004554748535,0.966506004333496,2.33249831199646,0.2229202985763549,0.9043408632278442,0.9043408632278442,0.0,258.7666931152344,235.0,45424.03515625,0.0,3502.966796875,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912865161895752,1.0,0.0,0.0,3.668562173843384,3.668586492538452,8.9801807234835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9931640625,0.0,1553.5621337890625,1895.4371337890625,0.0,4226.03173828125,0.9093817472457886,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654383182525635,0.3897909522056579,0.3568204641342163,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801005959510803,0.5544036030769348,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.6520140171051025,0.4582458436489105,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371395230293274,0.3458942174911499,0.3341703712940216,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296257972717,0.2247303575277328,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,299.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531095504761,0.3922275602817535,0.3922275602817535,1.0,1.0,-3.299004554748535,0.966506004333496,2.33249831199646,0.2229202985763549,0.9043408632278442,0.9043408632278442,0.0,258.7666931152344,235.0,45424.03515625,0.0,3502.966796875,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912865161895752,1.0,0.0,0.0,3.668562173843384,3.668586492538452,8.9801807234835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9931640625,0.0,1553.5621337890625,1895.4371337890625,0.0,4226.03173828125,0.9093817472457886,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679255604743958,0.3886677622795105,0.35573810338974,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727389574050903,0.5786526799201965,0.552975058555603,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084711074829102,0.6531555652618408,0.4589925706386566,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396864891052246,0.3454079627990722,0.3336159586906433,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423349976539612,0.2243711352348327,1.041459560394287,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,299.86798095703125,297.2767333984375,284.7610778808594,1.0,0.662400484085083,0.3919056951999664,0.3919056951999664,1.0,1.0,-3.293651819229126,0.9637570381164552,2.329894781112671,0.2214074432849884,0.901738941669464,0.901738941669464,0.0,253.8089294433593,235.0,46348.43359375,0.0,3462.75390625,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666617155075073,3.6666412353515625,8.970660587692691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3544921875,0.0,1552.3663330078125,1895.4371337890625,0.0,4300.0,0.9090006947517396,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703307271003723,0.3874204456806183,0.3544565439224243,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756714463233948,0.5770601034164429,0.5513184666633606,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.913254976272583,0.6541457772254944,0.4595454037189483,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421704530715942,0.3447868824005127,0.3328805267810821,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444560289382935,0.2238866835832595,1.0386024713516235,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,299.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588998436927795,0.3916725516319275,0.3916725516319275,1.0,1.0,-3.286465644836426,0.9606165289878844,2.325849294662476,0.219909206032753,0.8996230959892273,0.8996230959892273,0.0,248.8284912109375,223.0,46372.08984375,0.0,3418.3583984375,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662012815475464,3.662036895751953,8.948144341047737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.380859375,0.0,1548.039794921875,1895.4371337890625,0.0,4300.0,0.9080776572227478,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756560444831848,0.3847523033618927,0.3517704010009765,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736515522003174,0.5478237867355347,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558675169944763,0.4605177640914917,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475692629814148,0.3433322310447693,0.3312017619609833,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227104902267456,1.0318528413772583,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,299.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766050338745,0.391206294298172,0.391206294298172,1.0,1.0,-3.270070791244507,0.953679621219635,2.3163912296295166,0.2166839390993118,0.8923043012619019,0.8923043012619019,0.0,238.410385131836,211.0,47226.4453125,0.0,3323.02294921875,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645110607147217,3.645134687423706,8.865734457685903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40869140625,0.0,1531.2813720703125,1895.4371337890625,0.0,4300.0,0.9044886231422424,1.0,0.0,3.0,1.0,0.0
