time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756560444831848,0.3847523033618927,0.3517704010009765,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736515522003174,0.5478237867355347,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238926768302916,0.6558675169944763,0.4605177640914917,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475692629814148,0.3433322310447693,0.3312017619609833,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227104902267456,1.0318528413772583,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,299.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766050338745,0.391206294298172,0.391206294298172,1.0,1.0,-3.270070791244507,0.953679621219635,2.3163912296295166,0.2166839390993118,0.8923043012619019,0.8923043012619019,0.0,238.410385131836,211.0,47226.4453125,0.0,3323.02294921875,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645110607147217,3.645134687423706,8.865734457685903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40869140625,0.0,1531.2813720703125,1895.4371337890625,0.0,4300.0,0.9044886231422424,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835503220558167,0.3837440013885498,0.3499413132667541,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451866388320923,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168748855592,0.6595870852470398,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551272511482239,0.3429112136363983,0.3299948573112488,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620265960693,0.2222392112016677,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,299.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436961889266968,0.3907400071620941,0.3907400071620941,1.0,1.0,-3.258754253387451,0.9484997391700744,2.310254573822021,0.2138531804084777,0.8900330662727356,0.8900330662727356,0.0,226.5334014892578,199.0,45946.65625,0.0,3231.69677734375,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969861507415771,1.0,0.0,0.0,3.629319429397583,3.629343509674072,8.789085654825612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69091796875,0.0,1513.285888671875,1895.4371337890625,0.0,4274.53466796875,0.9009435176849364,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835503220558167,0.3837440013885498,0.3499413132667541,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451866388320923,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168748855592,0.6595870852470398,0.4622929394245147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551272511482239,0.3429112136363983,0.3299948573112488,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620265960693,0.2222392112016677,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,299.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436961889266968,0.3907400071620941,0.3907400071620941,1.0,1.0,-3.258754253387451,0.9484997391700744,2.310254573822021,0.2138531804084777,0.8900330662727356,0.8900330662727356,0.0,226.5334014892578,199.0,45946.65625,0.0,3231.69677734375,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969861507415771,1.0,0.0,0.0,3.629319429397583,3.629343509674072,8.789085654825612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69091796875,0.0,1513.285888671875,1895.4371337890625,0.0,4274.53466796875,0.9009435176849364,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946447730064392,0.3841070532798767,0.3495446443557739,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037180542945862,0.5716982483863831,0.5442038178443909,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550410509109496,0.6646761298179626,0.4652221798896789,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656238079071045,0.3436238467693329,0.3299279510974884,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647199392318726,0.222715213894844,1.0251256227493286,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,299.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369543075561523,0.3905629217624664,0.3905629217624664,1.0,1.0,-3.2590510845184326,0.9480843544006348,2.310966730117798,0.2132486552000045,0.8905014991760254,0.8905014991760254,0.0,213.82899475097656,199.0,44794.7578125,0.0,3161.703125,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838985800743104,1.0,0.0,0.0,3.620806217193604,3.620829820632935,8.747900892558391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.95361328125,0.0,1502.5770263671875,1895.4371337890625,0.0,4162.51806640625,0.8989261388778687,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951616644859314,0.3841264843940735,0.3495455682277679,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039083480836,0.5716980695724487,0.544184684753418,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557901620864868,0.6648905277252197,0.4653592705726623,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661181688308716,0.3436627686023712,0.3299427032470703,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651614904403687,0.2227454334497451,1.0251483917236328,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,299.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366890072822571,0.3905555605888366,0.3905555605888366,1.0,1.0,-3.259239196777344,0.9481279850006104,2.3111112117767334,0.2132492512464523,0.8904799222946167,0.8904799222946167,0.0,213.29122924804688,187.0,44791.828125,0.0,3159.123291015625,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837052226066588,1.0,0.0,0.0,3.620546817779541,3.620570659637451,8.74664749517251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.67919921875,0.0,1502.2628173828125,1895.4371337890625,0.0,4160.8466796875,0.8988640308380127,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090969920158386,0.3851372897624969,0.3498148322105407,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722751021385193,0.5440287590026855,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745983481407166,0.6709017753601074,0.4690039455890655,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797173261642456,0.3450738489627838,0.3305929601192474,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.2238759547472,1.027012586593628,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,299.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304055452346802,0.3903711140155792,0.3903711140155792,1.0,1.0,-3.266775369644165,0.9501912593841552,2.3165841102600098,0.2135481089353561,0.893490731716156,0.893490731716156,0.0,199.8639373779297,175.0,43747.28125,0.0,3100.779296875,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707406163215636,1.0,0.0,0.0,3.620654344558716,3.620678186416626,8.747167612455087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4453125,0.0,1500.6094970703125,1895.4371337890625,0.0,4047.7294921875,0.8987247943878174,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090969920158386,0.3851372897624969,0.3498148322105407,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722751021385193,0.5440287590026855,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745983481407166,0.6709017753601074,0.4690039455890655,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797173261642456,0.3450738489627838,0.3305929601192474,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.2238759547472,1.027012586593628,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,299.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304055452346802,0.3903711140155792,0.3903711140155792,1.0,1.0,-3.266775369644165,0.9501912593841552,2.3165841102600098,0.2135481089353561,0.893490731716156,0.893490731716156,0.0,199.8639373779297,175.0,43747.28125,0.0,3100.779296875,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707406163215636,1.0,0.0,0.0,3.620654344558716,3.620678186416626,8.747167612455087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4453125,0.0,1500.6094970703125,1895.4371337890625,0.0,4047.7294921875,0.8987247943878174,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.816349446773529,0.3857779204845428,0.3500513136386871,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310503005981444,0.5727323293685913,0.5440961122512817,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836838245391846,0.6740682721138,0.4709102511405945,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872999310493469,0.3459296226501465,0.3310604691505432,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843107342720032,0.2245915979146957,1.0286574363708496,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,299.8472900390625,297.2921447753906,285.20916748046875,1.0,0.62748783826828,0.3902788758277893,0.3902788758277893,1.0,1.0,-3.271970748901367,0.9517092704772948,2.3202614784240723,0.2138738930225372,0.8965545296669006,0.8965545296669006,0.0,193.2635803222656,175.0,42901.2265625,0.0,3075.223388671875,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625516533851624,1.0,0.0,0.0,3.624241352081299,3.62426495552063,8.764507128944388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.13623046875,0.0,1503.4591064453125,1895.4371337890625,0.0,3975.298583984375,0.8994598984718323,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241007328033447,0.3865399062633514,0.3504656553268432,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680371761322,0.573330819606781,0.544365644454956,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773754358291626,0.4729911983013153,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956660389900208,0.3469022512435913,0.3316766321659088,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919415593147278,0.2254164814949035,1.030898094177246,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,299.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247377991676331,0.3899940252304077,0.3899940252304077,1.0,1.0,-3.278728485107422,0.9532498717308044,2.325478792190552,0.2138669490814209,0.8991522789001465,0.8991522789001465,0.0,186.6093597412109,163.0,42878.03125,0.0,3052.6591796875,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.96533203125,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593390822410583,1.0,0.0,0.0,3.630667924880981,3.630691528320313,8.795617532086908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22412109375,0.0,1509.6279296875,1895.4371337890625,0.0,3946.692138671875,0.9007782340049744,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375561237335205,0.3881925940513611,0.3514973521232605,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747231841087341,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853124499320984,0.4640869498252868,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903366088867,0.3489874899387359,0.3331669569015503,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054813504219055,0.2272079139947891,1.0366690158843994,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,299.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187284588813782,0.3894243240356445,0.3894243240356445,1.0,1.0,-3.2789969444274902,0.9517082571983336,2.327288627624512,0.2125932723283767,0.9073591828346252,0.9073591828346252,0.0,175.75009155273438,166.0,41996.58203125,0.0,2992.453369140625,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496482014656068,1.0,0.0,0.0,3.650801658630371,3.650825738906861,8.89344050847285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0263671875,0.0,1529.9053955078125,1895.4371337890625,0.0,3859.7919921875,0.9050938487052916,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375561237335205,0.3881925940513611,0.3514973521232605,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747231841087341,0.5451763868331909,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853124499320984,0.4640869498252868,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903366088867,0.3489874899387359,0.3331669569015503,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054813504219055,0.2272079139947891,1.0366690158843994,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,299.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187284588813782,0.3894243240356445,0.3894243240356445,1.0,1.0,-3.2789969444274902,0.9517082571983336,2.327288627624512,0.2125932723283767,0.9073591828346252,0.9073591828346252,0.0,175.75009155273438,166.0,41996.58203125,0.0,2992.453369140625,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496482014656068,1.0,0.0,0.0,3.650801658630371,3.650825738906861,8.89344050847285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0263671875,0.0,1529.9053955078125,1895.4371337890625,0.0,3859.7919921875,0.9050938487052916,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430554270744324,0.3880698978900909,0.3517519533634186,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96596097946167,0.5743368864059448,0.5452303290367126,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941624879837036,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164050579071045,0.3499180674552917,0.3342632949352264,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116409540176392,0.2282687276601791,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,299.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162904500961304,0.3888546526432037,0.3888546526432037,1.0,1.0,-3.275866270065308,0.949035108089447,2.326831102371216,0.210443690419197,0.9100431799888612,0.9100431799888612,0.0,171.45791625976562,169.0,42979.62890625,0.0,2961.76806640625,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647520780563354,1.0,0.0,0.0,3.668714761734009,3.668738842010498,8.980927646007331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.49072265625,0.0,1550.6175537109375,1895.4371337890625,0.0,3994.831298828125,0.9091405272483826,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430554270744324,0.3880698978900909,0.3517519533634186,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.96596097946167,0.5743368864059448,0.5452303290367126,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941624879837036,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164050579071045,0.3499180674552917,0.3342632949352264,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116409540176392,0.2282687276601791,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,299.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162904500961304,0.3888546526432037,0.3888546526432037,1.0,1.0,-3.275866270065308,0.949035108089447,2.326831102371216,0.210443690419197,0.9100431799888612,0.9100431799888612,0.0,171.45791625976562,169.0,42979.62890625,0.0,2961.76806640625,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647520780563354,1.0,0.0,0.0,3.668714761734009,3.668738842010498,8.980927646007331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.49072265625,0.0,1550.6175537109375,1895.4371337890625,0.0,3994.831298828125,0.9091405272483826,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429393768310547,0.3865737318992615,0.3506253361701965,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723133683204651,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.700439453125,0.4536210000514984,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.817080557346344,0.3496246337890625,0.3342084288597107,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559739589691,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,299.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440211296082,0.3883955776691437,0.3883955776691437,1.0,1.0,-3.272522211074829,0.9465866088867188,2.3259356021881104,0.208690732717514,0.9100041389465332,0.9100041389465332,0.0,170.75009155273438,172.0,44051.05078125,0.0,2950.69580078125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803863167762756,1.0,0.0,0.0,3.6795482635498047,3.679572343826294,9.034045547196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55224609375,0.0,1564.2156982421875,1895.4371337890625,0.0,4132.08056640625,0.9116865396499634,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429393768310547,0.3865737318992615,0.3506253361701965,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723133683204651,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.700439453125,0.4536210000514984,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.817080557346344,0.3496246337890625,0.3342084288597107,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559739589691,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,299.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440211296082,0.3883955776691437,0.3883955776691437,1.0,1.0,-3.272522211074829,0.9465866088867188,2.3259356021881104,0.208690732717514,0.9100041389465332,0.9100041389465332,0.0,170.75009155273438,172.0,44051.05078125,0.0,2950.69580078125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803863167762756,1.0,0.0,0.0,3.6795482635498047,3.679572343826294,9.034045547196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55224609375,0.0,1564.2156982421875,1895.4371337890625,0.0,4132.08056640625,0.9116865396499634,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399462699890137,0.3845013082027435,0.3489332199096679,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369740009308,0.5695970058441162,0.5412535667419434,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045647501945496,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148627281188965,0.3486737906932831,0.3334981799125671,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868624687195,0.2277961820363998,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,299.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156664490699768,0.3879365026950836,0.3879365026950836,1.0,1.0,-3.268384456634521,0.9438796639442444,2.3245046138763428,0.2068438678979873,0.9074512124061584,0.9074512124061584,0.0,171.87269592285156,175.0,45127.54296875,0.0,2948.16943359375,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449330329895,1.0,0.0,0.0,3.6819636821746826,3.681988000869751,9.045910474014818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3056640625,0.0,1568.6651611328125,1895.4371337890625,0.0,4244.48876953125,0.9123785495758056,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399462699890137,0.3845013082027435,0.3489332199096679,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369740009308,0.5695970058441162,0.5412535667419434,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045647501945496,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148627281188965,0.3486737906932831,0.3334981799125671,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868624687195,0.2277961820363998,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,299.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156664490699768,0.3879365026950836,0.3879365026950836,1.0,1.0,-3.268384456634521,0.9438796639442444,2.3245046138763428,0.2068438678979873,0.9074512124061584,0.9074512124061584,0.0,171.87269592285156,175.0,45127.54296875,0.0,2948.16943359375,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449330329895,1.0,0.0,0.0,3.6819636821746826,3.681988000869751,9.045910474014818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3056640625,0.0,1568.6651611328125,1895.4371337890625,0.0,4244.48876953125,0.9123785495758056,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379154205322266,0.3833370804786682,0.3480106890201568,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598944187164308,0.5680896639823914,0.5399681925773621,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060143947601318,0.4588556289672851,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131686449050903,0.3480527102947235,0.3330213129520416,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091035842895508,0.2273518443107605,1.0400577783584597,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,299.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159071922302246,0.3877069652080536,0.3877069652080536,1.0,1.0,-3.266143798828125,0.942468523979187,2.3236751556396484,0.2058957070112228,0.9046456217765808,0.9046456217765808,0.0,172.8124237060547,175.0,46076.39453125,0.0,2948.65234375,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797664165496826,3.679790735244751,9.03511647720734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.88720703125,0.0,1567.2449951171875,1895.4371337890625,0.0,4300.0,0.9119483828544616,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354580402374268,0.3820718228816986,0.3469273447990417,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568621516227722,0.5664681196212769,0.5385057330131531,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070915699005127,0.4617379009723663,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110345005989075,0.3473312854766845,0.3324106931686401,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537209510803,0.2267977446317672,1.0379724502563477,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,299.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161956787109375,0.3875421583652496,0.3875421583652496,1.0,1.0,-3.2633070945739746,0.9410266280174256,2.3222804069519043,0.2050520181655883,0.9023600220680236,0.9023600220680236,0.0,173.9898223876953,178.0,46136.42578125,0.0,2949.190185546875,1.0,280.0578918457031,283.0614929199219,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67483162879944,3.674855947494507,9.010900043904256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.318359375,0.0,1562.5587158203125,1895.4371337890625,0.0,4300.0,0.9109553098678588,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301903009414673,0.3793796598911285,0.3446897864341736,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630429983139038,0.5354799628257751,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084072828292847,0.4681701362133026,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062300086021423,0.3457313179969787,0.3310771882534027,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024268507957458,0.2254943251609802,1.0330053567886353,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,299.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752908706665,0.3872125744819641,0.3872125744819641,1.0,1.0,-3.2571375370025635,0.9379994869232178,2.3191380500793457,0.2033195495605468,0.8947760462760925,0.8947760462760925,0.0,176.65374755859375,181.0,47077.62109375,0.0,2950.9248046875,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657228946685791,3.65725302696228,8.924781127461756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78662109375,0.0,1544.9219970703125,1895.4371337890625,0.0,4300.0,0.907210111618042,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301903009414673,0.3793796598911285,0.3446897864341736,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630429983139038,0.5354799628257751,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084072828292847,0.4681701362133026,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062300086021423,0.3457313179969787,0.3310771882534027,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024268507957458,0.2254943251609802,1.0330053567886353,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,299.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752908706665,0.3872125744819641,0.3872125744819641,1.0,1.0,-3.2571375370025635,0.9379994869232178,2.3191380500793457,0.2033195495605468,0.8947760462760925,0.8947760462760925,0.0,176.65374755859375,181.0,47077.62109375,0.0,2950.9248046875,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002990722656,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657228946685791,3.65725302696228,8.924781127461756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78662109375,0.0,1544.9219970703125,1895.4371337890625,0.0,4300.0,0.907210111618042,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826249361038208,0.3782810270786285,0.3433201313018799,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351894378662,0.5333569049835205,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113406658172607,0.4735081791877746,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665713310242,0.3451876640319824,0.3303003013134002,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664103507996,0.2248780727386474,1.029482364654541,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,299.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140044212341,0.3868829607963562,0.3868829607963562,1.0,1.0,-3.254176378250122,0.9360722303390504,2.3181042671203613,0.2018345594406128,0.8923471570014954,0.8923471570014954,0.0,178.97947692871094,184.0,45871.3984375,0.0,2957.580322265625,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99770188331604,1.0,0.0,0.0,3.640775442123413,3.6407995223999023,8.844658623274881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.599609375,0.0,1526.0762939453125,1895.4371337890625,0.0,4280.59375,0.9035155773162842,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826249361038208,0.3782810270786285,0.3433201313018799,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351894378662,0.5333569049835205,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113406658172607,0.4735081791877746,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665713310242,0.3451876640319824,0.3303003013134002,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664103507996,0.2248780727386474,1.029482364654541,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,299.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140044212341,0.3868829607963562,0.3868829607963562,1.0,1.0,-3.254176378250122,0.9360722303390504,2.3181042671203613,0.2018345594406128,0.8923471570014954,0.8923471570014954,0.0,178.97947692871094,184.0,45871.3984375,0.0,2957.580322265625,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99770188331604,1.0,0.0,0.0,3.640775442123413,3.6407995223999023,8.844658623274881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.599609375,0.0,1526.0762939453125,1895.4371337890625,0.0,4280.59375,0.9035155773162842,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245065212249756,0.378491997718811,0.3433391153812408,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609216094017029,0.5328404903411865,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164170145988464,0.4767622053623199,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009172677993774,0.3457928597927093,0.330699473619461,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252050191164016,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,299.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130182266235,0.3865908086299896,0.3865908086299896,1.0,1.0,-3.258915424346924,0.9368626475334167,2.3220527172088623,0.2013646960258484,0.8926589488983154,0.8926589488983154,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.154052734375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850308299064636,1.0,0.0,0.0,3.631345510482788,3.631369352340698,8.798901376394497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7734375,0.0,1514.265625,1895.4371337890625,0.0,4172.2978515625,0.9012891054153442,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245065212249756,0.378491997718811,0.3433391153812408,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609216094017029,0.5328404903411865,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164170145988464,0.4767622053623199,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009172677993774,0.3457928597927093,0.330699473619461,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252050191164016,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,299.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130182266235,0.3865908086299896,0.3865908086299896,1.0,1.0,-3.258915424346924,0.9368626475334167,2.3220527172088623,0.2013646960258484,0.8926589488983154,0.8926589488983154,0.0,180.6864624023437,187.0,44751.7734375,0.0,2977.154052734375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850308299064636,1.0,0.0,0.0,3.631345510482788,3.631369352340698,8.798901376394497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7734375,0.0,1514.265625,1895.4371337890625,0.0,4172.2978515625,0.9012891054153442,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235796689987183,0.3792958855628967,0.3439911305904388,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613413453102112,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227339744567871,0.4793971180915832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.800304651260376,0.3470335602760315,0.3317856788635254,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968071460723877,0.2261384725570678,1.0340759754180908,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,299.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802597045898,0.3862986266613006,0.3862986266613006,1.0,1.0,-3.2690951824188232,0.9394981861114502,2.329596996307373,0.2015506029129028,0.8955596089363098,0.8955596089363098,0.0,182.34727478027344,190.0,43729.62890625,0.0,3008.171875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972409188747406,1.0,0.0,0.0,3.630800008773804,3.630823850631714,8.796258157417469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4404296875,0.0,1511.885986328125,1895.4371337890625,0.0,4062.39794921875,0.9010047912597656,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235796689987183,0.3792958855628967,0.3439911305904388,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613413453102112,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227339744567871,0.4793971180915832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.800304651260376,0.3470335602760315,0.3317856788635254,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968071460723877,0.2261384725570678,1.0340759754180908,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,299.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802597045898,0.3862986266613006,0.3862986266613006,1.0,1.0,-3.2690951824188232,0.9394981861114502,2.329596996307373,0.2015506029129028,0.8955596089363098,0.8955596089363098,0.0,182.34727478027344,190.0,43729.62890625,0.0,3008.171875,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972409188747406,1.0,0.0,0.0,3.630800008773804,3.630823850631714,8.796258157417469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4404296875,0.0,1511.885986328125,1895.4371337890625,0.0,4062.39794921875,0.9010047912597656,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231576681137085,0.3798237442970276,0.3444105684757232,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322292804718,0.5617095828056335,0.5334187150001526,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261621356010437,0.4807721376419067,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000781536102295,0.347796231508255,0.3324626982212066,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967170238494873,0.226751372218132,1.036664605140686,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,299.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230285167694092,0.3861525654792785,0.3861525654792785,1.0,1.0,-3.27551794052124,0.941265106201172,2.3342528343200684,0.2018031477928161,0.8985632061958313,0.8985632061958313,0.0,183.2655639648437,190.0,42856.45703125,0.0,3027.106201171875,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643021821975708,1.0,0.0,0.0,3.634054899215698,3.634078741073608,8.812036185190664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9833984375,0.0,1514.391357421875,1895.4371337890625,0.0,3990.842041015625,0.9016661047935486,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229339718818665,0.3804642856121063,0.3450012803077698,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713312149048,0.5622102618217468,0.5338963866233826,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.729775071144104,0.4820169806480407,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000465631484985,0.3486694395542145,0.3332851827144623,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968352794647217,0.2274693995714187,1.03984534740448,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,299.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245226263999939,0.3858763575553894,0.3858763575553894,1.0,1.0,-3.283111333847046,0.9430790543556212,2.3400323390960693,0.2018382102251052,0.9011139273643494,0.9011139273643494,0.0,184.17481994628903,193.0,42861.3515625,0.0,3048.5908203125,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611192345619202,1.0,0.0,0.0,3.640139579772949,3.64016366004944,8.841569751893985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38330078125,0.0,1520.2149658203125,1895.4371337890625,0.0,3962.556640625,0.9029096364974976,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206953406333923,0.3800636231899261,0.3452067375183105,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615266561508179,0.5338597893714905,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346298694610596,0.4865297079086303,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483672142029,0.3493101596832275,0.3343276679515838,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535863876342,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,299.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860071182251,0.3853239417076111,0.3853239417076111,1.0,1.0,-3.2956130504608154,0.9457309246063232,2.349882125854492,0.201674997806549,0.9015563130378724,0.9015563130378724,0.0,186.8551483154297,196.0,44021.93359375,0.0,3090.805419921875,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757785201072692,1.0,0.0,0.0,3.6479415893554688,3.647965669631958,8.879511028681009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06103515625,0.0,1529.45166015625,1895.4371337890625,0.0,4091.92138671875,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206953406333923,0.3800636231899261,0.3452067375183105,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615266561508179,0.5338597893714905,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346298694610596,0.4865297079086303,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483672142029,0.3493101596832275,0.3343276679515838,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535863876342,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,299.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860071182251,0.3853239417076111,0.3853239417076111,1.0,1.0,-3.2956130504608154,0.9457309246063232,2.349882125854492,0.201674997806549,0.9015563130378724,0.9015563130378724,0.0,186.8551483154297,196.0,44021.93359375,0.0,3090.805419921875,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757785201072692,1.0,0.0,0.0,3.6479415893554688,3.647965669631958,8.879511028681009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06103515625,0.0,1529.45166015625,1895.4371337890625,0.0,4091.92138671875,0.904679536819458,1.0,0.0,3.0,1.0,0.0
