time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160505890846252,0.3783460855484009,0.3440289795398712,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661665916443,0.5322493314743042,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368009090423584,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942720651626587,0.3488068580627441,0.3342192769050598,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370625495911,0.2278931438922882,1.0449495315551758,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,299.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827000617981,0.3847715258598327,0.3847715258598327,1.0,1.0,-3.301263332366944,0.9460576176643372,2.355205774307251,0.2006959915161132,0.8994148969650269,0.8994148969650269,0.0,190.5332946777344,199.0,45189.54296875,0.0,3123.883544921875,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920566082000732,1.0,0.0,0.0,3.6490590572357178,3.649083137512207,8.884952080734365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24560546875,0.0,1532.0185546875,1895.4371337890625,0.0,4232.61083984375,0.9050430059432985,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160505890846252,0.3783460855484009,0.3440289795398712,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661665916443,0.5322493314743042,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368009090423584,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942720651626587,0.3488068580627441,0.3342192769050598,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370625495911,0.2278931438922882,1.0449495315551758,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,299.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827000617981,0.3847715258598327,0.3847715258598327,1.0,1.0,-3.301263332366944,0.9460576176643372,2.355205774307251,0.2006959915161132,0.8994148969650269,0.8994148969650269,0.0,190.5332946777344,199.0,45189.54296875,0.0,3123.883544921875,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920566082000732,1.0,0.0,0.0,3.6490590572357178,3.649083137512207,8.884952080734365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24560546875,0.0,1532.0185546875,1895.4371337890625,0.0,4232.61083984375,0.9050430059432985,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120708465576172,0.3777992129325866,0.3432495892047882,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582938194274902,0.5309388041496277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397491931915283,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906904816627502,0.3488940298557281,0.3341509103775024,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.2279094159603119,1.0447791814804075,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,299.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327308416366577,0.384183257818222,0.384183257818222,1.0,1.0,-3.306202411651612,0.9460471868515016,2.3601553440093994,0.1993799954652786,0.9023080468177797,0.9023080468177797,0.0,193.87384033203125,202.0,44128.25390625,0.0,3153.60693359375,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821345210075378,1.0,0.0,0.0,3.65343976020813,3.65346360206604,8.906296784516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1337890625,0.0,1535.9698486328125,1895.4371337890625,0.0,4147.24951171875,0.9059629440307616,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120708465576172,0.3777992129325866,0.3432495892047882,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582938194274902,0.5309388041496277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397491931915283,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906904816627502,0.3488940298557281,0.3341509103775024,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.2279094159603119,1.0447791814804075,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,299.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327308416366577,0.384183257818222,0.384183257818222,1.0,1.0,-3.306202411651612,0.9460471868515016,2.3601553440093994,0.1993799954652786,0.9023080468177797,0.9023080468177797,0.0,193.87384033203125,202.0,44128.25390625,0.0,3153.60693359375,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821345210075378,1.0,0.0,0.0,3.65343976020813,3.65346360206604,8.906296784516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1337890625,0.0,1535.9698486328125,1895.4371337890625,0.0,4147.24951171875,0.9059629440307616,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808429479598999,0.3765981197357178,0.3426176309585571,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566584467887878,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417721748352051,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.787584125995636,0.3486646711826324,0.334269255399704,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193180084229,0.2277300953865051,1.0452508926391602,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,299.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351790428161621,0.3835949599742889,0.3835949599742889,1.0,1.0,-3.3120157718658447,0.9463143348693848,2.36570143699646,0.1982824057340622,0.9003294110298157,0.9003294110298157,0.0,197.05831909179688,205.0,45253.484375,0.0,3184.4619140625,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926528930664062,1.0,0.0,0.0,3.653988122940064,3.6540122032165527,8.908971267374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.646484375,0.0,1537.65087890625,1895.4371337890625,0.0,4237.69970703125,0.906161367893219,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808429479598999,0.3765981197357178,0.3426176309585571,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566584467887878,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417721748352051,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.787584125995636,0.3486646711826324,0.334269255399704,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193180084229,0.2277300953865051,1.0452508926391602,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,299.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351790428161621,0.3835949599742889,0.3835949599742889,1.0,1.0,-3.3120157718658447,0.9463143348693848,2.36570143699646,0.1982824057340622,0.9003294110298157,0.9003294110298157,0.0,197.05831909179688,205.0,45253.484375,0.0,3184.4619140625,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926528930664062,1.0,0.0,0.0,3.653988122940064,3.6540122032165527,8.908971267374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.646484375,0.0,1537.65087890625,1895.4371337890625,0.0,4237.69970703125,0.906161367893219,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.805995762348175,0.3755901753902435,0.3419245481491089,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153721928596495,0.5554082989692688,0.5289139151573181,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420384287834167,0.5095938444137573,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855402827262878,0.3482385277748108,0.3340507447719574,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.684253454208374,0.2273958474397659,1.044505000114441,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,299.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776160240173,0.3833008408546448,0.3833008408546448,1.0,1.0,-3.313122510910034,0.9458398818969728,2.367282629013061,0.1975263953208923,0.8977681994438171,0.8977681994438171,0.0,198.85699462890625,205.0,46236.83984375,0.0,3197.092529296875,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513705253601074,3.6513946056365967,8.896212193576503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.328125,0.0,1535.626953125,1895.4371337890625,0.0,4300.0,0.9056211709976196,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031342029571533,0.37439626455307,0.3409667909145355,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119366407394408,0.5539429187774658,0.5276702642440796,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418696880340576,0.5134804844856262,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831509709358215,0.3476397395133972,0.3336146473884582,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403337478638,0.2269082367420196,1.042935490608215,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,299.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372529864311218,0.3830616176128387,0.3830616176128387,1.0,1.0,-3.312739610671997,0.9450122117996216,2.367727279663086,0.1967481821775436,0.8957225680351257,0.8957225680351257,0.0,200.7876892089844,208.0,46325.0234375,0.0,3207.160888671875,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462771892547607,3.646301031112671,8.871409704624966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.58251953125,0.0,1530.7105712890625,1895.4371337890625,0.0,4300.0,0.9045825004577636,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987355589866638,0.3735030889511108,0.3398598730564117,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065940976142884,0.552479088306427,0.5259717106819153,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434499263763428,0.5189546942710876,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794133424758911,0.3473851084709167,0.3331992328166961,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.2265458554029464,1.040935754776001,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,299.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390924453735352,0.3825831413269043,0.3825831413269043,1.0,1.0,-3.313038110733032,0.943741261959076,2.3692967891693115,0.1952139139175415,0.8961693644523621,0.8961693644523621,0.0,204.1342620849609,211.0,45179.58203125,0.0,3226.765625,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931950569152832,1.0,0.0,0.0,3.641071319580078,3.641095399856568,8.84609676177206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5927734375,0.0,1524.1527099609375,1895.4371337890625,0.0,4242.32275390625,0.9033738374710084,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987355589866638,0.3735030889511108,0.3398598730564117,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065940976142884,0.552479088306427,0.5259717106819153,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434499263763428,0.5189546942710876,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794133424758911,0.3473851084709167,0.3331992328166961,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.2265458554029464,1.040935754776001,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,299.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390924453735352,0.3825831413269043,0.3825831413269043,1.0,1.0,-3.313038110733032,0.943741261959076,2.3692967891693115,0.1952139139175415,0.8961693644523621,0.8961693644523621,0.0,204.1342620849609,211.0,45179.58203125,0.0,3226.765625,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931950569152832,1.0,0.0,0.0,3.641071319580078,3.641095399856568,8.84609676177206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5927734375,0.0,1524.1527099609375,1895.4371337890625,0.0,4242.32275390625,0.9033738374710084,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966148257255554,0.3738260567188263,0.3400183022022247,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585677146912,0.5256883502006531,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924195766449,0.7473488450050354,0.5219646096229553,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777083516120911,0.3481417298316955,0.3337925672531128,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986271858215,1.0425320863723757,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,299.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412057876586914,0.3821046948432922,0.3821046948432922,1.0,1.0,-3.319133043289185,0.9444153904914856,2.374717712402344,0.1943050324916839,0.8992606997489929,0.8992606997489929,0.0,206.5832061767578,214.0,44092.125,0.0,3254.280517578125,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795345664024352,1.0,0.0,0.0,3.643297672271729,3.643321514129639,8.856917474986403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89697265625,0.0,1525.1546630859375,1895.4371337890625,0.0,4124.67626953125,0.9037431478500366,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966148257255554,0.3738260567188263,0.3400183022022247,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585677146912,0.5256883502006531,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924195766449,0.7473488450050354,0.5219646096229553,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777083516120911,0.3481417298316955,0.3337925672531128,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986271858215,1.0425320863723757,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,299.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412057876586914,0.3821046948432922,0.3821046948432922,1.0,1.0,-3.319133043289185,0.9444153904914856,2.374717712402344,0.1943050324916839,0.8992606997489929,0.8992606997489929,0.0,206.5832061767578,214.0,44092.125,0.0,3254.280517578125,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795345664024352,1.0,0.0,0.0,3.643297672271729,3.643321514129639,8.856917474986403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89697265625,0.0,1525.1546630859375,1895.4371337890625,0.0,4124.67626953125,0.9037431478500366,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956948280334473,0.3747311234474182,0.340768426656723,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247361183168,0.5529380440711975,0.5261447429656982,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523978352546692,0.5252244472503662,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.777187168598175,0.3494907021522522,0.3349956274032593,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280072122812271,1.046756148338318,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,299.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220143318176,0.3816666603088379,0.3816666603088379,1.0,1.0,-3.3310251235961914,0.947137713432312,2.383887529373169,0.1941846311092376,0.9049623608589172,0.9049623608589172,0.0,208.6010589599609,217.0,43178.7421875,0.0,3292.52294921875,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966880738735199,1.0,0.0,0.0,3.6543099880218506,3.6543338298797607,8.910540145734558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66455078125,0.0,1535.6209716796875,1895.4371337890625,0.0,4013.678466796875,0.9060468077659608,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956948280334473,0.3747311234474182,0.340768426656723,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247361183168,0.5529380440711975,0.5261447429656982,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523978352546692,0.5252244472503662,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.777187168598175,0.3494907021522522,0.3349956274032593,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280072122812271,1.046756148338318,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,299.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220143318176,0.3816666603088379,0.3816666603088379,1.0,1.0,-3.3310251235961914,0.947137713432312,2.383887529373169,0.1941846311092376,0.9049623608589172,0.9049623608589172,0.0,208.6010589599609,217.0,43178.7421875,0.0,3292.52294921875,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966880738735199,1.0,0.0,0.0,3.6543099880218506,3.6543338298797607,8.910540145734558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66455078125,0.0,1535.6209716796875,1895.4371337890625,0.0,4013.678466796875,0.9060468077659608,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930804491043091,0.3741398155689239,0.3408167958259582,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520728230476379,0.5259422063827515,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980804324150084,0.7553207278251648,0.5281383991241455,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752982378005981,0.3499261140823364,0.3358536064624786,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284500896930694,1.0503758192062378,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,299.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465227603912354,0.3812286257743835,0.3812286257743835,1.0,1.0,-3.339743137359619,0.94877827167511,2.390964984893799,0.1939391940832138,0.9055193066596984,0.9055193066596984,0.0,211.6641082763672,220.0,44315.6171875,0.0,3329.72802734375,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980535328388214,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954225449997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93505859375,0.0,1546.3031005859375,1895.4371337890625,0.0,4133.375,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930804491043091,0.3741398155689239,0.3408167958259582,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520728230476379,0.5259422063827515,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980804324150084,0.7553207278251648,0.5281383991241455,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752982378005981,0.3499261140823364,0.3358536064624786,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284500896930694,1.0503758192062378,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,299.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465227603912354,0.3812286257743835,0.3812286257743835,1.0,1.0,-3.339743137359619,0.94877827167511,2.390964984893799,0.1939391940832138,0.9055193066596984,0.9055193066596984,0.0,211.6641082763672,220.0,44315.6171875,0.0,3329.72802734375,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980535328388214,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954225449997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93505859375,0.0,1546.3031005859375,1895.4371337890625,0.0,4133.375,0.9080842137336732,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906405925750732,0.3732971251010895,0.3403172791004181,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477222442627,0.5510456562042236,0.5252619385719299,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966093301773072,0.7560470104217529,0.5288859009742737,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.773344099521637,0.3496978878974914,0.3358715772628784,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733167171478271,0.2283205538988113,1.0507543087005615,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,299.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476088762283325,0.3810096085071563,0.3810096085071563,1.0,1.0,-3.3397061824798584,0.9481268525123596,2.391579389572144,0.1933100521564483,0.90421724319458,0.90421724319458,0.0,213.7669372558593,220.0,45327.4453125,0.0,3341.630126953125,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907893538475036,1.0,0.0,0.0,3.665332078933716,3.665356397628784,8.964373705566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45703125,0.0,1549.383056640625,1895.4371337890625,0.0,4221.7802734375,0.908580482006073,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876595258712769,0.3722193241119385,0.3395042419433594,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932158350944519,0.5497421622276306,0.5242189168930054,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946786165237428,0.7564951181411743,0.5293071866035461,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708998918533325,0.3492406904697418,0.3356150984764099,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711265444755554,0.2279892712831497,1.0500868558883667,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,299.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484596133232117,0.3807206749916076,0.3807206749916076,1.0,1.0,-3.336874008178711,0.9463510513305664,2.3905229568481445,0.1921659260988235,0.903405785560608,0.903405785560608,0.0,216.09713745117188,223.0,45423.55859375,0.0,3348.45458984375,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961250424385072,1.0,0.0,0.0,3.665197610855103,3.665221691131592,8.963716027210467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.83642578125,0.0,1549.877685546875,1895.4371337890625,0.0,4267.2353515625,0.908637762069702,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781541645526886,0.3696977496147156,0.3375505208969116,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865472078323364,0.546676516532898,0.5216891765594482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853867530824,0.7569103837013245,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.765817403793335,0.347925066947937,0.3347015678882599,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664396524429321,0.2269449383020401,1.0469248294830322,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,299.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496147513389587,0.3801427781581878,0.3801427781581878,1.0,1.0,-3.327242136001587,0.941452145576477,2.3857901096343994,0.1893778443336486,0.8987152576446533,0.8987152576446533,0.0,220.64434814453125,226.0,46414.9453125,0.0,3352.381103515625,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837025642395,3.65839433670044,8.930352350944304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98583984375,0.0,1544.01513671875,1895.4371337890625,0.0,4300.0,0.907268226146698,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781541645526886,0.3696977496147156,0.3375505208969116,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865472078323364,0.546676516532898,0.5216891765594482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905853867530824,0.7569103837013245,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.765817403793335,0.347925066947937,0.3347015678882599,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664396524429321,0.2269449383020401,1.0469248294830322,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,299.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496147513389587,0.3801427781581878,0.3801427781581878,1.0,1.0,-3.327242136001587,0.941452145576477,2.3857901096343994,0.1893778443336486,0.8987152576446533,0.8987152576446533,0.0,220.64434814453125,226.0,46414.9453125,0.0,3352.381103515625,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837025642395,3.65839433670044,8.930352350944304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98583984375,0.0,1544.01513671875,1895.4371337890625,0.0,4300.0,0.907268226146698,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774603962898254,0.3686380684375763,0.3362716436386108,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.545012354850769,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594442963600159,0.5312022566795349,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624264359474182,0.3474986553192138,0.3341039717197418,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526784420013,1.0442622900009155,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,299.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646705627441,0.379564881324768,0.379564881324768,1.0,1.0,-3.3210971355438232,0.9377341866493224,2.3833627700805664,0.1867575198411941,0.8990291953086853,0.8990291953086853,0.0,223.8391571044922,229.0,45213.28515625,0.0,3356.5498046875,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994724988937378,1.0,0.0,0.0,3.6534152030944815,3.653439283370972,8.90617798177118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12841796875,0.0,1537.82470703125,1895.4371337890625,0.0,4255.345703125,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774603962898254,0.3686380684375763,0.3362716436386108,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.545012354850769,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594442963600159,0.5312022566795349,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624264359474182,0.3474986553192138,0.3341039717197418,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526784420013,1.0442622900009155,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,299.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505646705627441,0.379564881324768,0.379564881324768,1.0,1.0,-3.3210971355438232,0.9377341866493224,2.3833627700805664,0.1867575198411941,0.8990291953086853,0.8990291953086853,0.0,223.8391571044922,229.0,45213.28515625,0.0,3356.5498046875,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994724988937378,1.0,0.0,0.0,3.6534152030944815,3.653439283370972,8.90617798177118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12841796875,0.0,1537.82470703125,1895.4371337890625,0.0,4255.345703125,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761055827140808,0.3688788712024688,0.3363219499588012,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447797775268555,0.5193529725074768,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364703178406,0.7636266350746155,0.5339194536209106,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614510655403137,0.3481681644916534,0.3345762193202972,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268432080745697,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,299.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793414533138275,0.3793414533138275,1.0,1.0,-3.325856685638428,0.9386492371559144,2.387207508087158,0.1864108443260193,0.9020124673843384,0.9020124673843384,0.0,225.65077209472656,232.0,44113.953125,0.0,3377.68994140625,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808927178382874,1.0,0.0,0.0,3.655496835708618,3.6555209159851074,8.91633021637972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49755859375,0.0,1538.7515869140625,1895.4371337890625,0.0,4136.478515625,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761055827140808,0.3688788712024688,0.3363219499588012,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447797775268555,0.5193529725074768,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364703178406,0.7636266350746155,0.5339194536209106,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614510655403137,0.3481681644916534,0.3345762193202972,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268432080745697,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,299.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793414533138275,0.3793414533138275,1.0,1.0,-3.325856685638428,0.9386492371559144,2.387207508087158,0.1864108443260193,0.9020124673843384,0.9020124673843384,0.0,225.65077209472656,232.0,44113.953125,0.0,3377.68994140625,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808927178382874,1.0,0.0,0.0,3.655496835708618,3.6555209159851074,8.91633021637972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49755859375,0.0,1538.7515869140625,1895.4371337890625,0.0,4136.478515625,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736773490905762,0.3679138422012329,0.3359776735305786,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434470176696777,0.5186386108398438,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731664657592,0.7658754587173462,0.5360249876976013,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597007155418396,0.3481988906860351,0.3349919021129608,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000231742859,0.22688689827919,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,299.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306806564331,0.3791179955005646,0.3791179955005646,1.0,1.0,-3.3295352458953857,0.9392197132110596,2.390315532684326,0.1862479895353317,0.8999974131584167,0.8999974131584167,0.0,228.36502075195312,235.0,45241.4609375,0.0,3401.516357421875,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922109842300416,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.911796385291382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.42138671875,0.0,1538.590576171875,1895.4371337890625,0.0,4233.9287109375,0.906321108341217,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736773490905762,0.3679138422012329,0.3359776735305786,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434470176696777,0.5186386108398438,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731664657592,0.7658754587173462,0.5360249876976013,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597007155418396,0.3481988906860351,0.3349919021129608,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000231742859,0.22688689827919,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,299.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540306806564331,0.3791179955005646,0.3791179955005646,1.0,1.0,-3.3295352458953857,0.9392197132110596,2.390315532684326,0.1862479895353317,0.8999974131584167,0.8999974131584167,0.0,228.36502075195312,235.0,45241.4609375,0.0,3401.516357421875,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922109842300416,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.911796385291382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.42138671875,0.0,1538.590576171875,1895.4371337890625,0.0,4233.9287109375,0.906321108341217,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715554237365723,0.3669325113296509,0.3353371322154999,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749012351036072,0.5422489643096924,0.5177763104438782,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360984802246,0.7663102746009827,0.5365599393844604,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580475211143494,0.3478273749351501,0.3348537087440491,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121124267578,0.2266121655702591,1.0466318130493164,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,299.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547830104827881,0.3790062665939331,0.3790062665939331,1.0,1.0,-3.3277649879455566,0.9383023977279664,2.389462471008301,0.1857574731111526,0.897399365901947,0.897399365901947,0.0,230.24703979492188,235.0,46210.53125,0.0,3408.14697265625,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651408672332764,3.651432752609253,8.8963969346878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.06982421875,0.0,1535.908447265625,1895.4371337890625,0.0,4300.0,0.9056538343429564,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689504027366638,0.3657335340976715,0.3344035148620605,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752596855164,0.540797770023346,0.516579270362854,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836161136627196,0.76646488904953,0.5367743968963623,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559662461280823,0.3472515642642975,0.3344688415527344,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573044657707214,0.2261601835489273,1.045344591140747,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,299.6537170410156,297.2099609375,284.7116394042969,1.0,0.655346691608429,0.3787797689437866,0.3787797689437866,1.0,1.0,-3.323453664779663,0.9362261891365052,2.387227296829224,0.1846675425767898,0.8953015804290771,0.8953015804290771,0.0,232.3767547607422,238.0,46272.76953125,0.0,3410.351318359375,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458449363708496,3.645869016647339,8.869307066561305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.29931640625,0.0,1530.4339599609375,1895.4371337890625,0.0,4300.0,0.9045060873031616,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654266953468323,0.364788144826889,0.3332577049732208,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680885434150696,0.5392894148826599,0.5148571729660034,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384813785553,0.768947958946228,0.5381069779396057,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531517744064331,0.3470054268836975,0.3340705037117004,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385884284973,0.2258403301239013,1.0435693264007568,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,299.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564661860466003,0.3783267736434936,0.3783267736434936,1.0,1.0,-3.3189802169799805,0.9334275722503662,2.3855526447296143,0.1826739162206649,0.8956181406974792,0.8956181406974792,0.0,235.512924194336,241.0,45093.31640625,0.0,3417.8974609375,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936954975128174,1.0,0.0,0.0,3.639808177947998,3.639832019805908,8.839959377837658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34716796875,0.0,1522.9185791015625,1895.4371337890625,0.0,4246.5859375,0.9031076431274414,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654266953468323,0.364788144826889,0.3332577049732208,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680885434150696,0.5392894148826599,0.5148571729660034,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384813785553,0.768947958946228,0.5381069779396057,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531517744064331,0.3470054268836975,0.3340705037117004,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385884284973,0.2258403301239013,1.0435693264007568,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,299.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564661860466003,0.3783267736434936,0.3783267736434936,1.0,1.0,-3.3189802169799805,0.9334275722503662,2.3855526447296143,0.1826739162206649,0.8956181406974792,0.8956181406974792,0.0,235.512924194336,241.0,45093.31640625,0.0,3417.8974609375,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936954975128174,1.0,0.0,0.0,3.639808177947998,3.639832019805908,8.839959377837658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34716796875,0.0,1522.9185791015625,1895.4371337890625,0.0,4246.5859375,0.9031076431274414,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642154097557068,0.3650633990764618,0.3333536684513092,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391067266464233,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448786735536,0.7730180025100708,0.5407558083534241,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.75234454870224,0.3477671146392822,0.3346477746963501,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.2263178825378418,1.045202136039734,285.0592346191406,284.95001220703125,298.75,288.1817932128906,299.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778737783432007,0.3778737783432007,1.0,1.0,-3.3244965076446533,0.9339489936828612,2.390547513961792,0.1818424761295318,0.8986072540283203,0.8986072540283203,0.0,237.40847778320312,244.0,44004.79296875,0.0,3441.336669921875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979961633682251,1.0,0.0,0.0,3.6413779258728014,3.641401767730713,8.847586059346213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.515625,0.0,1523.1572265625,1895.4371337890625,0.0,4128.3896484375,0.9033265709877014,1.0,0.0,3.0,1.0,0.0
