time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642154097557068,0.3650633990764618,0.3333536684513092,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391067266464233,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448786735536,0.7730180025100708,0.5407558083534241,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.75234454870224,0.3477671146392822,0.3346477746963501,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.2263178825378418,1.045202136039734,285.0592346191406,284.95001220703125,298.75,288.1817932128906,299.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778737783432007,0.3778737783432007,1.0,1.0,-3.3244965076446533,0.9339489936828612,2.390547513961792,0.1818424761295318,0.8986072540283203,0.8986072540283203,0.0,237.40847778320312,244.0,44004.79296875,0.0,3441.336669921875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979961633682251,1.0,0.0,0.0,3.6413779258728014,3.641401767730713,8.847586059346213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.515625,0.0,1523.1572265625,1895.4371337890625,0.0,4128.3896484375,0.9033265709877014,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635999321937561,0.3657243847846985,0.3339497745037079,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394263863563538,0.5147778987884521,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775852680206299,0.5438882112503052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521167397499084,0.3489339649677276,0.3357451856136322,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.653724730014801,0.2271336913108825,1.048916935920715,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,299.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604950428009033,0.3775603771209717,0.3775603771209717,1.0,1.0,-3.335102081298828,0.9365445971488952,2.398557662963867,0.1820656359195709,0.9041627645492554,0.9041627645492554,0.0,239.2713623046875,247.0,43051.4609375,0.0,3476.4326171875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671344757080078,1.0,0.0,0.0,3.65180778503418,3.65183162689209,8.898342116481217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62548828125,0.0,1532.95458984375,1895.4371337890625,0.0,4015.92236328125,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635999321937561,0.3657243847846985,0.3339497745037079,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394263863563538,0.5147778987884521,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775852680206299,0.5438882112503052,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521167397499084,0.3489339649677276,0.3357451856136322,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.653724730014801,0.2271336913108825,1.048916935920715,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,299.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604950428009033,0.3775603771209717,0.3775603771209717,1.0,1.0,-3.335102081298828,0.9365445971488952,2.398557662963867,0.1820656359195709,0.9041627645492554,0.9041627645492554,0.0,239.2713623046875,247.0,43051.4609375,0.0,3476.4326171875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671344757080078,1.0,0.0,0.0,3.65180778503418,3.65183162689209,8.898342116481217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62548828125,0.0,1532.95458984375,1895.4371337890625,0.0,4015.92236328125,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609922885894775,0.3646724224090576,0.3336445391178131,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380790829658508,0.5141854286193848,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796182036399841,0.5459513068199158,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502115368843079,0.348928838968277,0.3362607955932617,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786613225937,1.050703763961792,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,299.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627254486083984,0.3772469758987427,0.3772469758987427,1.0,1.0,-3.3392906188964844,0.9370023012161256,2.4022881984710693,0.1818725615739822,0.9045614004135132,0.9045614004135132,0.0,242.6466064453125,250.0,44165.20703125,0.0,3505.377685546875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806964993476868,1.0,0.0,0.0,3.66015625,3.660180330276489,8.939073836700118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8515625,0.0,1542.95947265625,1895.4371337890625,0.0,4134.77490234375,0.9074010848999025,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609922885894775,0.3646724224090576,0.3336445391178131,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380790829658508,0.5141854286193848,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796182036399841,0.5459513068199158,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502115368843079,0.348928838968277,0.3362607955932617,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786613225937,1.050703763961792,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,299.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627254486083984,0.3772469758987427,0.3772469758987427,1.0,1.0,-3.3392906188964844,0.9370023012161256,2.4022881984710693,0.1818725615739822,0.9045614004135132,0.9045614004135132,0.0,242.6466064453125,250.0,44165.20703125,0.0,3505.377685546875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806964993476868,1.0,0.0,0.0,3.66015625,3.660180330276489,8.939073836700118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8515625,0.0,1542.95947265625,1895.4371337890625,0.0,4134.77490234375,0.9074010848999025,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.758715033531189,0.3635450601577759,0.3329155147075653,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.859844446182251,0.5367541909217834,0.5132532715797424,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532619476318,0.7798255085945129,0.5463660359382629,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483962774276733,0.3484174907207489,0.336041659116745,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503426432609558,0.2266236245632171,1.0497831106185913,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,299.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635168194770813,0.3770902454853058,0.3770902454853058,1.0,1.0,-3.336427927017212,0.93558669090271,2.400841236114502,0.1812243461608886,0.903144896030426,0.903144896030426,0.0,244.9002227783203,250.0,45143.984375,0.0,3511.548095703125,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909130930900574,1.0,0.0,0.0,3.661865949630737,3.6618902683258057,8.947427545535902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.54248046875,0.0,1545.64404296875,1895.4371337890625,0.0,4222.83837890625,0.9078168869018556,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559696435928345,0.3621535301208496,0.331847220659256,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958044052124,0.5351212024688721,0.5119291543960571,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760276079177856,0.7796992659568787,0.5464173555374146,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461522817611694,0.3476451933383941,0.335515558719635,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482087969779968,0.2259279787540435,1.0476278066635132,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,299.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640357971191406,0.3768568933010101,0.3768568933010101,1.0,1.0,-3.3303933143615723,0.9329097867012024,2.397483587265014,0.1800167113542556,0.9021952748298644,0.9021952748298644,0.0,247.3817443847656,253.0,45202.859375,0.0,3511.621826171875,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961704015731812,1.0,0.0,0.0,3.6612977981567374,3.661321878433228,8.94465131295874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.17529296875,0.0,1545.6768798828125,1895.4371337890625,0.0,4267.62060546875,0.907779335975647,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503083348274231,0.3589368462562561,0.3293149769306183,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508390188217163,0.5313165187835693,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710752367973328,0.7788615822792053,0.5461410284042358,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.741425633430481,0.3456225991249084,0.3339847326278686,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435840725898743,0.2240627110004425,1.0410397052764893,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,299.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259095191956,0.3763901591300964,0.3763901591300964,1.0,1.0,-3.313443422317505,0.9259130358695984,2.3875303268432617,0.1770271062850952,0.897152304649353,0.897152304649353,0.0,252.20819091796875,256.0,46102.87890625,0.0,3499.6572265625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653331995010376,3.653356075286865,8.905772119760513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.65625,0.0,1538.6278076171875,1895.4371337890625,0.0,4300.0,0.9061618447303772,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503083348274231,0.3589368462562561,0.3293149769306183,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8508390188217163,0.5313165187835693,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710752367973328,0.7788615822792053,0.5461410284042358,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.741425633430481,0.3456225991249084,0.3339847326278686,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435840725898743,0.2240627110004425,1.0410397052764893,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,299.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644259095191956,0.3763901591300964,0.3763901591300964,1.0,1.0,-3.313443422317505,0.9259130358695984,2.3875303268432617,0.1770271062850952,0.897152304649353,0.897152304649353,0.0,252.20819091796875,256.0,46102.87890625,0.0,3499.6572265625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653331995010376,3.653356075286865,8.905772119760513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.65625,0.0,1538.6278076171875,1895.4371337890625,0.0,4300.0,0.9061618447303772,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234118938446,0.357077419757843,0.3273687064647674,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287855267524719,0.5060901641845703,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276777267456,0.780121386051178,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531860351562,0.3444001376628876,0.3326840102672577,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226437628269195,1.0344661474227903,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,299.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644888520240784,0.3759234547615051,0.3759234547615051,1.0,1.0,-3.2990047931671143,0.9197654724121094,2.379239320755005,0.1741164028644561,0.896998941898346,0.896998941898346,0.0,255.658432006836,244.0,44797.41796875,0.0,3485.80224609375,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939831495285034,1.0,0.0,0.0,3.646872997283936,3.646897077560425,8.874309287421056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78271484375,0.0,1530.8519287109375,1895.4371337890625,0.0,4249.03515625,0.9046922326087952,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234118938446,0.357077419757843,0.3273687064647674,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287855267524719,0.5060901641845703,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276777267456,0.780121386051178,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531860351562,0.3444001376628876,0.3326840102672577,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226437628269195,1.0344661474227903,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,299.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644888520240784,0.3759234547615051,0.3759234547615051,1.0,1.0,-3.2990047931671143,0.9197654724121094,2.379239320755005,0.1741164028644561,0.896998941898346,0.896998941898346,0.0,255.658432006836,244.0,44797.41796875,0.0,3485.80224609375,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939831495285034,1.0,0.0,0.0,3.646872997283936,3.646897077560425,8.874309287421056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78271484375,0.0,1530.8519287109375,1895.4371337890625,0.0,4249.03515625,0.9046922326087952,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484718561172485,0.3564603924751282,0.3264336884021759,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275903344154358,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972644031047821,0.7830054759979248,0.5482836961746216,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403853535652161,0.3442018330097198,0.3321147561073303,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.2220225483179092,1.0300345420837402,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,299.5726318359375,297.1796875,285.0186767578125,1.0,0.6608496904373169,0.3759123682975769,0.3759123682975769,1.0,1.0,-3.291985988616944,0.9173550009727478,2.374630928039551,0.1734266877174377,0.8993614315986633,0.8993614315986633,0.0,250.8816833496093,232.0,43558.953125,0.0,3442.822265625,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979270875453949,1.0,0.0,0.0,3.647049903869629,3.647073984146118,8.875171033650986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78955078125,0.0,1529.740966796875,1895.4371337890625,0.0,4122.38232421875,0.9046188592910768,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484718561172485,0.3564603924751282,0.3264336884021759,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275903344154358,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972644031047821,0.7830054759979248,0.5482836961746216,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403853535652161,0.3442018330097198,0.3321147561073303,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.2220225483179092,1.0300345420837402,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,299.5726318359375,297.1796875,285.0186767578125,1.0,0.6608496904373169,0.3759123682975769,0.3759123682975769,1.0,1.0,-3.291985988616944,0.9173550009727478,2.374630928039551,0.1734266877174377,0.8993614315986633,0.8993614315986633,0.0,250.8816833496093,232.0,43558.953125,0.0,3442.822265625,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979270875453949,1.0,0.0,0.0,3.647049903869629,3.647073984146118,8.875171033650986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78955078125,0.0,1529.740966796875,1895.4371337890625,0.0,4122.38232421875,0.9046188592910768,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541389465332031,0.3564135134220123,0.3259581923484802,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.855209469795227,0.5270581245422363,0.5035660266876221,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331795692444,0.7865357398986816,0.5503688454627991,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.746139645576477,0.3445869982242584,0.332013189792633,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298481941223,1.027455449104309,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,299.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558453440666199,0.375901311635971,0.375901311635971,1.0,1.0,-3.289522409439087,0.9164952039718628,2.3730273246765137,0.1733149886131286,0.9041018486022948,0.9041018486022948,0.0,242.020263671875,220.0,42411.10546875,0.0,3387.440673828125,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650679230690002,1.0,0.0,0.0,3.655210256576538,3.6552343368530273,8.914931299841555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.150390625,0.0,1537.212646484375,1895.4371337890625,0.0,3997.631103515625,0.906299889087677,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541389465332031,0.3564135134220123,0.3259581923484802,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.855209469795227,0.5270581245422363,0.5035660266876221,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331795692444,0.7865357398986816,0.5503688454627991,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.746139645576477,0.3445869982242584,0.332013189792633,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298481941223,1.027455449104309,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,299.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558453440666199,0.375901311635971,0.375901311635971,1.0,1.0,-3.289522409439087,0.9164952039718628,2.3730273246765137,0.1733149886131286,0.9041018486022948,0.9041018486022948,0.0,242.020263671875,220.0,42411.10546875,0.0,3387.440673828125,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650679230690002,1.0,0.0,0.0,3.655210256576538,3.6552343368530273,8.914931299841555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.150390625,0.0,1537.212646484375,1895.4371337890625,0.0,3997.631103515625,0.906299889087677,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574417591094971,0.3559228479862213,0.3256226480007171,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589538335800171,0.526354193687439,0.50300532579422,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857631921768188,0.7874918580055237,0.5512444972991943,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495341897010803,0.3445167243480682,0.3319463431835174,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491320133209229,0.2217410057783126,1.0262805223464966,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,299.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530193090438843,0.3758957684040069,0.3758957684040069,1.0,1.0,-3.2880122661590576,0.9159663915634156,2.3720457553863525,0.1733442097902298,0.9036777019500732,0.9036777019500732,0.0,237.07861328125,220.0,43357.15625,0.0,3356.2744140625,1.0,280.6984558105469,283.5481872558594,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723718762397766,1.0,0.0,0.0,3.658907890319824,3.6589319705963135,8.932976811593107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.564453125,0.0,1541.717529296875,1895.4371337890625,0.0,4062.070556640625,0.907109558582306,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601170539855957,0.3549264669418335,0.3247424364089966,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621347546577454,0.525123119354248,0.5018746852874756,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895109534263612,0.787714421749115,0.5514563322067261,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524511814117432,0.3440631628036499,0.3314938545227051,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515330672264099,0.2212696075439453,1.0238834619522097,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,299.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498261094093323,0.3757823705673218,0.3757823705673218,1.0,1.0,-3.282430410385132,0.9137937426567078,2.36863660812378,0.1726516485214233,0.9036110043525696,0.9036110043525696,0.0,232.4260711669922,208.0,43425.8125,0.0,3317.607177734375,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774380326271056,1.0,0.0,0.0,3.6606638431549072,3.660687923431397,8.941553346630826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.91162109375,0.0,1544.1204833984375,1895.4371337890625,0.0,4106.4140625,0.9075670838356018,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649213075637817,0.3521203696727752,0.3221493065357208,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217269062995911,0.4986400008201599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870306968688965,0.5509852766990662,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592300415039,0.342415452003479,0.3298367261886596,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330059051514,0.219719260931015,1.0162591934204102,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,299.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.3755556046962738,0.3755556046962738,1.0,1.0,-3.26370620727539,0.9069032669067384,2.3568031787872314,0.1703503727912902,0.9002304077148438,0.9002304077148438,0.0,223.10061645507807,196.0,44330.32421875,0.0,3223.80908203125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920368194580078,1.0,0.0,0.0,3.6582746505737305,3.65829873085022,8.929886234909645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.009765625,0.0,1543.0179443359375,1895.4371337890625,0.0,4232.44189453125,0.9071671366691588,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649213075637817,0.3521203696727752,0.3221493065357208,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217269062995911,0.4986400008201599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870306968688965,0.5509852766990662,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592300415039,0.342415452003479,0.3298367261886596,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330059051514,0.219719260931015,1.0162591934204102,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,299.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.3755556046962738,0.3755556046962738,1.0,1.0,-3.26370620727539,0.9069032669067384,2.3568031787872314,0.1703503727912902,0.9002304077148438,0.9002304077148438,0.0,223.10061645507807,196.0,44330.32421875,0.0,3223.80908203125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920368194580078,1.0,0.0,0.0,3.6582746505737305,3.65829873085022,8.929886234909645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.009765625,0.0,1543.0179443359375,1895.4371337890625,0.0,4232.44189453125,0.9071671366691588,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688373923301697,0.3486897051334381,0.3189250528812408,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175549387931824,0.4945958852767944,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858215570449829,0.5458001494407654,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267935752869,0.3401064276695251,0.3275083303451538,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749391317367,1.0058646202087402,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,299.49755859375,297.13873291015625,284.609375,1.0,0.6336758732795715,0.3753288388252258,0.3753288388252258,1.0,1.0,-3.232424020767212,0.8957974314689636,2.3366265296936035,0.167450413107872,0.8940387964248657,0.8940387964248657,0.0,214.2398834228516,184.0,45065.765625,0.0,3107.369384765625,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646066904067993,3.6460907459259033,8.870386523085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.7890625,0.0,1531.4112548828125,1895.4371337890625,0.0,4300.0,0.90461528301239,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688373923301697,0.3486897051334381,0.3189250528812408,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175549387931824,0.4945958852767944,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858215570449829,0.5458001494407654,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267935752869,0.3401064276695251,0.3275083303451538,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749391317367,1.0058646202087402,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,299.49755859375,297.13873291015625,284.609375,1.0,0.6336758732795715,0.3753288388252258,0.3753288388252258,1.0,1.0,-3.232424020767212,0.8957974314689636,2.3366265296936035,0.167450413107872,0.8940387964248657,0.8940387964248657,0.0,214.2398834228516,184.0,45065.765625,0.0,3107.369384765625,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646066904067993,3.6460907459259033,8.870386523085472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.7890625,0.0,1531.4112548828125,1895.4371337890625,0.0,4300.0,0.90461528301239,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739626169204712,0.3465756773948669,0.316313624382019,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792727589607239,0.5146048665046692,0.4910824596881866,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890797257423401,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385655581951141,0.3254479765892029,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158932834863662,0.9958681464195251,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,299.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235508918762207,0.3755198419094085,0.3755198419094085,1.0,1.0,-3.1935231685638428,0.8833877444267273,2.3101353645324707,0.1632763892412185,0.8924739956855774,0.8924739956855774,0.0,204.63612365722656,172.0,43514.6953125,0.0,2970.9345703125,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886515736579896,1.0,0.0,0.0,3.634534120559693,3.6345579624176025,8.814359944153694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2685546875,0.0,1518.214599609375,1895.4371337890625,0.0,4203.4609375,0.9020271301269532,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739626169204712,0.3465756773948669,0.316313624382019,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792727589607239,0.5146048665046692,0.4910824596881866,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890797257423401,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385655581951141,0.3254479765892029,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158932834863662,0.9958681464195251,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,299.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235508918762207,0.3755198419094085,0.3755198419094085,1.0,1.0,-3.1935231685638428,0.8833877444267273,2.3101353645324707,0.1632763892412185,0.8924739956855774,0.8924739956855774,0.0,204.63612365722656,172.0,43514.6953125,0.0,2970.9345703125,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886515736579896,1.0,0.0,0.0,3.634534120559693,3.6345579624176025,8.814359944153694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2685546875,0.0,1518.214599609375,1895.4371337890625,0.0,4203.4609375,0.9020271301269532,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822667360305786,0.3456749618053436,0.3149480819702148,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483938217163,0.4889163076877594,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965164184570312,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763555645942688,0.3379981517791748,0.3243498802185058,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700570583343506,0.2150254249572754,0.989381730556488,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,299.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129484176635742,0.3757108747959137,0.3757108747959137,1.0,1.0,-3.157765865325928,0.8719931840896606,2.2857728004455566,0.1601137667894363,0.8931958079338074,0.8931958079338074,0.0,193.63992309570312,160.0,42027.19140625,0.0,2837.353515625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706978797912598,1.0,0.0,0.0,3.628815174102783,3.628839015960693,8.786643093117164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69775390625,0.0,1510.765380859375,1895.4371337890625,0.0,4047.353515625,0.9006504416465759,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822667360305786,0.3456749618053436,0.3149480819702148,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483938217163,0.4889163076877594,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965164184570312,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763555645942688,0.3379981517791748,0.3243498802185058,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700570583343506,0.2150254249572754,0.989381730556488,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,299.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129484176635742,0.3757108747959137,0.3757108747959137,1.0,1.0,-3.157765865325928,0.8719931840896606,2.2857728004455566,0.1601137667894363,0.8931958079338074,0.8931958079338074,0.0,193.63992309570312,160.0,42027.19140625,0.0,2837.353515625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706978797912598,1.0,0.0,0.0,3.628815174102783,3.628839015960693,8.786643093117164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69775390625,0.0,1510.765380859375,1895.4371337890625,0.0,4047.353515625,0.9006504416465759,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872209548950195,0.3454262912273407,0.314452975988388,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943131566047668,0.5123611688613892,0.4880692958831787,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012265563011169,0.5020027756690979,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813754081726074,0.3379160165786743,0.3239970803260803,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.674242377281189,0.2148003876209259,0.9870818853378296,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,299.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075736880302429,0.3758063912391662,0.3758063912391662,1.0,1.0,-3.1407549381256104,0.8665738701820374,2.2741811275482178,0.1586281657218933,0.8949331641197205,0.8949331641197205,0.0,187.8969268798828,160.0,40896.796875,0.0,2772.02587890625,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959636092185974,1.0,0.0,0.0,3.628515720367432,3.628539562225342,8.785193017502024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.24462890625,0.0,1509.61376953125,1895.4371337890625,0.0,3949.34130859375,0.9005430340766907,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928014397621155,0.3452946245670318,0.314133733510971,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005703330039978,0.5119144320487976,0.4874270558357239,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064810633659363,0.4912722408771515,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.787010133266449,0.3379544913768768,0.3238028287887573,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790308952331543,0.2147058993577957,0.9854869246482848,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,299.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021893620491028,0.3760960698127746,0.3760960698127746,1.0,1.0,-3.1245458126068115,0.8619217276573181,2.2626240253448486,0.1577291190624237,0.896104097366333,0.896104097366333,0.0,182.0133514404297,163.0,40637.6171875,0.0,2708.185302734375,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534882307052612,1.0,0.0,0.0,3.630478858947754,3.630502462387085,8.794701216174872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.208984375,0.0,1511.1165771484375,1895.4371337890625,0.0,3894.331787109375,0.900887370109558,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996746897697449,0.3452472984790802,0.3137959837913513,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112940669059753,0.486516386270523,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171645402908325,0.4785539209842682,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077351570129,0.3382716476917267,0.3237832486629486,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.2147936522960662,0.9843292832374572,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,299.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.376675397157669,0.376675397157669,1.0,1.0,-3.106316566467285,0.8574250936508179,2.2488913536071777,0.1573306918144226,0.9014898538589478,0.9014898538589478,0.0,175.22384643554688,166.0,39553.80078125,0.0,2636.215576171875,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381678104400636,1.0,0.0,0.0,3.640728950500488,3.6407527923583984,8.844432386467815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.583984375,0.0,1520.6939697265625,1895.4371337890625,0.0,3755.771728515625,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996746897697449,0.3452472984790802,0.3137959837913513,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112940669059753,0.486516386270523,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171645402908325,0.4785539209842682,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077351570129,0.3382716476917267,0.3237832486629486,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.2147936522960662,0.9843292832374572,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,299.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.376675397157669,0.376675397157669,1.0,1.0,-3.106316566467285,0.8574250936508179,2.2488913536071777,0.1573306918144226,0.9014898538589478,0.9014898538589478,0.0,175.22384643554688,166.0,39553.80078125,0.0,2636.215576171875,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381678104400636,1.0,0.0,0.0,3.640728950500488,3.6407527923583984,8.844432386467815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.583984375,0.0,1520.6939697265625,1895.4371337890625,0.0,3755.771728515625,0.9030206203460692,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016707301139832,0.3436794579029083,0.3127802312374115,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107574820518494,0.509179413318634,0.4849493205547333,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242425322532654,0.4735481739044189,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448068618774,0.3375556766986847,0.3233876228332519,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.2142196297645568,0.9825631380081176,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,299.530517578125,297.2816467285156,285.0559997558594,1.0,0.593440055847168,0.3772547543048858,0.3772547543048858,1.0,1.0,-3.094595670700073,0.8550769686698914,2.239518642425537,0.1579070538282394,0.9014381766319276,0.9014381766319276,0.0,172.4274139404297,169.0,40411.984375,0.0,2598.621337890625,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951166331768036,1.0,0.0,0.0,3.648269891738892,3.648293972015381,8.881109465619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83642578125,0.0,1529.8941650390625,1895.4371337890625,0.0,3873.46337890625,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016707301139832,0.3436794579029083,0.3127802312374115,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107574820518494,0.509179413318634,0.4849493205547333,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242425322532654,0.4735481739044189,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448068618774,0.3375556766986847,0.3233876228332519,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.2142196297645568,0.9825631380081176,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,299.530517578125,297.2816467285156,285.0559997558594,1.0,0.593440055847168,0.3772547543048858,0.3772547543048858,1.0,1.0,-3.094595670700073,0.8550769686698914,2.239518642425537,0.1579070538282394,0.9014381766319276,0.9014381766319276,0.0,172.4274139404297,169.0,40411.984375,0.0,2598.621337890625,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951166331768036,1.0,0.0,0.0,3.648269891738892,3.648293972015381,8.881109465619375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83642578125,0.0,1529.8941650390625,1895.4371337890625,0.0,3873.46337890625,0.9047554135322572,1.0,0.0,3.0,1.0,0.0
