time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988545298576355,0.3408146202564239,0.3104719519615173,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.5056082010269165,0.4819061756134033,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275482058525085,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674061775208,0.3356402516365051,0.3218554258346557,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855946540833,0.2126610577106475,0.9767278432846068,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,299.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775466978549957,0.3775466978549957,1.0,1.0,-3.0809366703033447,0.8512991070747375,2.229637622833252,0.1574944108724594,0.8985573649406433,0.8985573649406433,0.0,172.52088928222656,172.0,41328.48828125,0.0,2572.763427734375,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966887891292572,1.0,0.0,0.0,3.647926807403565,3.6479508876800537,8.879439405973244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87060546875,0.0,1531.0765380859375,1895.4371337890625,0.0,4013.7421875,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988545298576355,0.3408146202564239,0.3104719519615173,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.5056082010269165,0.4819061756134033,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275482058525085,0.4749033749103546,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674061775208,0.3356402516365051,0.3218554258346557,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855946540833,0.2126610577106475,0.9767278432846068,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,299.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775466978549957,0.3775466978549957,1.0,1.0,-3.0809366703033447,0.8512991070747375,2.229637622833252,0.1574944108724594,0.8985573649406433,0.8985573649406433,0.0,172.52088928222656,172.0,41328.48828125,0.0,2572.763427734375,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966887891292572,1.0,0.0,0.0,3.647926807403565,3.6479508876800537,8.879439405973244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87060546875,0.0,1531.0765380859375,1895.4371337890625,0.0,4013.7421875,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952309250831604,0.3389513790607452,0.3085056841373443,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033565998077,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.83086097240448,0.4781892001628876,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914090752601624,0.3342386782169342,0.3203437030315399,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551851272583,0.2112702280282974,0.9701136350631714,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,299.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277962684631,0.377838671207428,0.377838671207428,1.0,1.0,-3.069377422332764,0.8482008576393127,2.221176624298096,0.1571633517742157,0.9006044268608093,0.9006044268608093,0.0,173.59947204589844,175.0,40115.8515625,0.0,2556.272216796875,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549141526222228,1.0,0.0,0.0,3.6498990058898926,3.649923086166382,8.889043101589778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1484375,0.0,1532.5155029296875,1895.4371337890625,0.0,3907.122802734375,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952309250831604,0.3389513790607452,0.3085056841373443,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033565998077,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.83086097240448,0.4781892001628876,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914090752601624,0.3342386782169342,0.3203437030315399,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551851272583,0.2112702280282974,0.9701136350631714,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,299.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277962684631,0.377838671207428,0.377838671207428,1.0,1.0,-3.069377422332764,0.8482008576393127,2.221176624298096,0.1571633517742157,0.9006044268608093,0.9006044268608093,0.0,173.59947204589844,175.0,40115.8515625,0.0,2556.272216796875,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549141526222228,1.0,0.0,0.0,3.6498990058898926,3.649923086166382,8.889043101589778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1484375,0.0,1532.5155029296875,1895.4371337890625,0.0,3907.122802734375,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935741543769836,0.3378795683383941,0.3077784180641174,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294645309448,0.5015354752540588,0.4779983162879944,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321078419685364,0.4799690842628479,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899468541145325,0.3335005640983581,0.3198078572750091,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801856160163879,0.2105470448732376,0.9674311280250548,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,299.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909430384635925,0.3779846429824829,0.3779846429824829,1.0,1.0,-3.065446615219116,0.8472687005996704,2.218178033828736,0.1572542339563369,0.8988949060440063,0.8988949060440063,0.0,174.2848663330078,175.0,40974.33203125,0.0,2552.349365234375,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609970450401306,1.0,0.0,0.0,3.649742126464844,3.649766206741333,8.8882785576061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0341796875,0.0,1532.9658203125,1895.4371337890625,0.0,3961.46826171875,0.9051840901374816,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910544276237488,0.3364297151565552,0.3066535294055938,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990159630775452,0.4997242987155914,0.4764873683452606,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.832634687423706,0.4826662838459015,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.787747323513031,0.3324792087078094,0.3190008103847503,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779455542564392,0.2096089273691177,0.9638674259185792,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,299.450439453125,297.2401428222656,284.8249206542969,1.0,0.590913712978363,0.3781100511550903,0.3781100511550903,1.0,1.0,-3.0602686405181885,0.8458617329597473,2.214406967163086,0.1571638733148574,0.8975042700767517,0.8975042700767517,0.0,175.35784912109375,178.0,40995.3203125,0.0,2548.081298828125,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647095799446106,1.0,0.0,0.0,3.64708948135376,3.647113561630249,8.875363732840924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0078125,0.0,1530.6759033203125,1895.4371337890625,0.0,3994.45458984375,0.9046792984008788,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863616943359375,0.334544837474823,0.3047618865966797,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970805048942566,0.4737923741340637,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346492648124695,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835372686386108,0.3310886919498443,0.3175725042819977,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594868659973,0.2081021964550018,0.956963062286377,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,299.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947918891907,0.3783608973026275,0.3783608973026275,1.0,1.0,-3.051246166229248,0.843494176864624,2.207751989364624,0.1569921821355819,0.8991942405700684,0.8991942405700684,0.0,177.58387756347656,181.0,39786.578125,0.0,2542.5283203125,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952223300933838,1.0,0.0,0.0,3.646897554397583,3.646921634674072,8.874429227034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0693359375,0.0,1529.6107177734375,1895.4371337890625,0.0,3882.968994140625,0.904583215713501,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863616943359375,0.334544837474823,0.3047618865966797,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.4970805048942566,0.4737923741340637,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346492648124695,0.4880847930908203,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835372686386108,0.3310886919498443,0.3175725042819977,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594868659973,0.2081021964550018,0.956963062286377,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,299.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947918891907,0.3783608973026275,0.3783608973026275,1.0,1.0,-3.051246166229248,0.843494176864624,2.207751989364624,0.1569921821355819,0.8991942405700684,0.8991942405700684,0.0,177.58387756347656,181.0,39786.578125,0.0,2542.5283203125,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952223300933838,1.0,0.0,0.0,3.646897554397583,3.646921634674072,8.874429227034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0693359375,0.0,1529.6107177734375,1895.4371337890625,0.0,3882.968994140625,0.904583215713501,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830923199653625,0.3335598111152649,0.3038041889667511,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312443733215,0.4721383154392242,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378582000732422,0.4925110936164856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805792093276978,0.3304768204689026,0.316922664642334,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071574032306671,0.9525549411773682,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,299.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917858481407166,0.3786117434501648,0.3786117434501648,1.0,1.0,-3.0473427772521973,0.8428501486778259,2.2044925689697266,0.1573894321918487,0.9035001397132874,0.9035001397132874,0.0,179.5640869140625,184.0,38705.56640625,0.0,2545.418212890625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936517059803009,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909646567190066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.865234375,0.0,1536.1842041015625,1895.4371337890625,0.0,3740.72802734375,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830923199653625,0.3335598111152649,0.3038041889667511,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312443733215,0.4721383154392242,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378582000732422,0.4925110936164856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805792093276978,0.3304768204689026,0.316922664642334,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071574032306671,0.9525549411773682,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,299.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917858481407166,0.3786117434501648,0.3786117434501648,1.0,1.0,-3.0473427772521973,0.8428501486778259,2.2044925689697266,0.1573894321918487,0.9035001397132874,0.9035001397132874,0.0,179.5640869140625,184.0,38705.56640625,0.0,2545.418212890625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936517059803009,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909646567190066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.865234375,0.0,1536.1842041015625,1895.4371337890625,0.0,3740.72802734375,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787227034568787,0.3313122689723968,0.3023215532302856,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635755062103,0.4700086712837219,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389540910720825,0.4982134401798248,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754793167114,0.3290647566318512,0.3160232305526733,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425134658813,0.2057172507047653,0.9476655721664428,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,299.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355885505676,0.3788220584392547,0.3788220584392547,1.0,1.0,-3.042903184890747,0.8419098854064941,2.200993299484253,0.1577287018299102,0.9023414850234984,0.9023414850234984,0.0,182.17079162597656,187.0,39558.74609375,0.0,2550.524169921875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490428566932678,1.0,0.0,0.0,3.657935380935669,3.657959461212158,8.928229817684041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65185546875,0.0,1541.418212890625,1895.4371337890625,0.0,3854.335205078125,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787227034568787,0.3313122689723968,0.3023215532302856,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635755062103,0.4700086712837219,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389540910720825,0.4982134401798248,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754793167114,0.3290647566318512,0.3160232305526733,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425134658813,0.2057172507047653,0.9476655721664428,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,299.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355885505676,0.3788220584392547,0.3788220584392547,1.0,1.0,-3.042903184890747,0.8419098854064941,2.200993299484253,0.1577287018299102,0.9023414850234984,0.9023414850234984,0.0,182.17079162597656,187.0,39558.74609375,0.0,2550.524169921875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490428566932678,1.0,0.0,0.0,3.657935380935669,3.657959461212158,8.928229817684041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65185546875,0.0,1541.418212890625,1895.4371337890625,0.0,3854.335205078125,0.9069859385490416,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721989154815674,0.3278782367706299,0.2996082007884979,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632361888885,0.4664815068244934,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373547792434692,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174322128296,0.3265994191169739,0.3140715956687927,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.2034449875354766,0.9390828013420104,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,299.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125781059265,0.3790323734283447,0.3790323734283447,1.0,1.0,-3.032285690307617,0.8388779163360596,2.1934077739715576,0.1573278605937957,0.8982817530632019,0.8982817530632019,0.0,185.668701171875,190.0,40416.98828125,0.0,2548.51806640625,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647598266601562,1.0,0.0,0.0,3.653289794921875,3.653313636779785,8.905565778150049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2412109375,0.0,1537.9185791015625,1895.4371337890625,0.0,3994.89990234375,0.906093180179596,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721989154815674,0.3278782367706299,0.2996082007884979,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632361888885,0.4664815068244934,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373547792434692,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174322128296,0.3265994191169739,0.3140715956687927,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.2034449875354766,0.9390828013420104,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,299.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125781059265,0.3790323734283447,0.3790323734283447,1.0,1.0,-3.032285690307617,0.8388779163360596,2.1934077739715576,0.1573278605937957,0.8982817530632019,0.8982817530632019,0.0,185.668701171875,190.0,40416.98828125,0.0,2548.51806640625,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647598266601562,1.0,0.0,0.0,3.653289794921875,3.653313636779785,8.905565778150049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2412109375,0.0,1537.9185791015625,1895.4371337890625,0.0,3994.89990234375,0.906093180179596,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689131498336792,0.3264735341072082,0.2981967329978943,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.486523687839508,0.4646053910255432,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367108702659607,0.5101935267448425,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680529356002808,0.3255013823509216,0.3129684031009674,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391624450684,0.2023372501134872,0.9341108798980712,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,299.3102111816406,297.166015625,284.89093017578125,1.0,0.5936357975006104,0.3791375458240509,0.3791375458240509,1.0,1.0,-3.025887966156006,0.8369956016540527,2.188892364501953,0.1569368988275528,0.8989196419715881,0.8989196419715881,0.0,187.4313201904297,190.0,39372.10546875,0.0,2545.528076171875,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576773643493652,1.0,0.0,0.0,3.651015996932984,3.6510400772094727,8.894484153643134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.2587890625,0.0,1535.0753173828125,1895.4371337890625,0.0,3931.8544921875,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664278149604797,0.3254819512367248,0.2972356379032135,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851110279560089,0.4631932079792022,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366266489028931,0.5134938955307007,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657530903816223,0.3247141540050506,0.3121780157089233,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553259491920471,0.2014373689889907,0.9300158619880676,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,299.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037203788757,0.3792677819728851,0.3792677819728851,1.0,1.0,-3.021126508712769,0.8357298374176025,2.185396671295166,0.1567770987749099,0.8991401791572571,0.8991401791572571,0.0,188.9005279541016,193.0,39157.625,0.0,2544.116943359375,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523833394050598,1.0,0.0,0.0,3.650580406188965,3.650604486465454,8.892361620382871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.537109375,0.0,1534.214111328125,1895.4371337890625,0.0,3884.40771484375,0.9054517149925232,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626218199729919,0.3241366147994995,0.2959547638893127,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.483007550239563,0.4611106812953949,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375333547592163,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622291445732117,0.3237151503562927,0.3111698627471924,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.2000770717859268,0.9237849712371826,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,299.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795283138751983,0.3795283138751983,1.0,1.0,-3.014990329742432,0.8343498706817627,2.180640459060669,0.1568565666675567,0.9025959372520448,0.9025959372520448,0.0,191.4464263916016,196.0,38036.33203125,0.0,2545.653076171875,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935548722743988,1.0,0.0,0.0,3.6548237800598153,3.6548476219177246,8.913045803637942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.453125,0.0,1537.5628662109375,1895.4371337890625,0.0,3731.89404296875,0.9062818884849548,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626218199729919,0.3241366147994995,0.2959547638893127,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.483007550239563,0.4611106812953949,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375333547592163,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622291445732117,0.3237151503562927,0.3111698627471924,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.2000770717859268,0.9237849712371826,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,299.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795283138751983,0.3795283138751983,1.0,1.0,-3.014990329742432,0.8343498706817627,2.180640459060669,0.1568565666675567,0.9025959372520448,0.9025959372520448,0.0,191.4464263916016,196.0,38036.33203125,0.0,2545.653076171875,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935548722743988,1.0,0.0,0.0,3.6548237800598153,3.6548476219177246,8.913045803637942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.453125,0.0,1537.5628662109375,1895.4371337890625,0.0,3731.89404296875,0.9062818884849548,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581776976585388,0.3216081857681274,0.2942232489585876,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.479776918888092,0.4586381614208221,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363974094390869,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582890391349792,0.321982741355896,0.3099702000617981,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617123603821,0.1982998996973037,0.9173699021339417,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,299.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858660697937,0.3797888159751892,0.3797888159751892,1.0,1.0,-3.0082476139068604,0.8327544927597046,2.1754932403564453,0.156971275806427,0.9005362391471863,0.9005362391471863,0.0,194.3656311035156,199.0,38826.9609375,0.0,2547.93896484375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947339117527008,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237117435026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5693359375,0.0,1539.128662109375,1895.4371337890625,0.0,3838.959228515625,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581776976585388,0.3216081857681274,0.2942232489585876,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.479776918888092,0.4586381614208221,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363974094390869,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582890391349792,0.321982741355896,0.3099702000617981,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617123603821,0.1982998996973037,0.9173699021339417,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,299.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858660697937,0.3797888159751892,0.3797888159751892,1.0,1.0,-3.0082476139068604,0.8327544927597046,2.1754932403564453,0.156971275806427,0.9005362391471863,0.9005362391471863,0.0,194.3656311035156,199.0,38826.9609375,0.0,2547.93896484375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947339117527008,1.0,0.0,0.0,3.655272960662842,3.655297040939331,8.915237117435026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5693359375,0.0,1539.128662109375,1895.4371337890625,0.0,3838.959228515625,0.9064520597457886,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520032525062561,0.3179168701171875,0.2912845909595489,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752551317214966,0.45481076836586,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832536518573761,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528121471405029,0.3192442655563354,0.3077611029148102,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320272445679,0.1957616657018661,0.9075652956962584,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,299.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861278533936,0.3800496459007263,0.3800496459007263,1.0,1.0,-2.9953091144561768,0.8290562033653259,2.166252851486206,0.1563369780778885,0.8955584764480591,0.8955584764480591,0.0,198.0207672119141,187.0,39636.625,0.0,2542.333251953125,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627864956855774,1.0,0.0,0.0,3.646895885467529,3.64691972732544,8.874420700522023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03173828125,0.0,1531.5570068359375,1895.4371337890625,0.0,3977.385498046875,0.9047325253486632,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520032525062561,0.3179168701171875,0.2912845909595489,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752551317214966,0.45481076836586,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.832536518573761,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528121471405029,0.3192442655563354,0.3077611029148102,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320272445679,0.1957616657018661,0.9075652956962584,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,299.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861278533936,0.3800496459007263,0.3800496459007263,1.0,1.0,-2.9953091144561768,0.8290562033653259,2.166252851486206,0.1563369780778885,0.8955584764480591,0.8955584764480591,0.0,198.0207672119141,187.0,39636.625,0.0,2542.333251953125,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627864956855774,1.0,0.0,0.0,3.646895885467529,3.64691972732544,8.874420700522023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03173828125,0.0,1531.5570068359375,1895.4371337890625,0.0,3977.385498046875,0.9047325253486632,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457227230072,0.3152438998222351,0.2884970307350158,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.471648246049881,0.4510213732719421,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307130336761475,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412900924683,0.3170664012432098,0.3054222166538238,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.1934977769851684,0.8965025544166565,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,299.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806987762451,0.3803105056285858,0.3803105056285858,1.0,1.0,-2.9692513942718506,0.8208886384963989,2.148362636566162,0.154236689209938,0.895370364189148,0.895370364189148,0.0,196.1201934814453,175.0,38240.5234375,0.0,2484.17138671875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498040676116944,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672070047935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5458984375,0.0,1523.465576171875,1895.4371337890625,0.0,3861.19677734375,0.9031962156295776,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457227230072,0.3152438998222351,0.2884970307350158,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.471648246049881,0.4510213732719421,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307130336761475,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412900924683,0.3170664012432098,0.3054222166538238,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.1934977769851684,0.8965025544166565,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,299.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806987762451,0.3803105056285858,0.3803105056285858,1.0,1.0,-2.9692513942718506,0.8208886384963989,2.148362636566162,0.154236689209938,0.895370364189148,0.895370364189148,0.0,196.1201934814453,175.0,38240.5234375,0.0,2484.17138671875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498040676116944,1.0,0.0,0.0,3.640160799026489,3.6401846408844,8.841672070047935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5458984375,0.0,1523.465576171875,1895.4371337890625,0.0,3861.19677734375,0.9031962156295776,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.751463770866394,0.314348816871643,0.2874754071235657,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555128574371338,0.4703032076358795,0.4495199024677276,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313798904418945,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528949975967407,0.3163185119628906,0.304518312215805,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657695770264,0.1926241517066955,0.8917658925056458,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,299.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878276824951172,0.3804409205913543,0.3804409205913543,1.0,1.0,-2.9545257091522217,0.8162245154380798,2.138301134109497,0.1529124826192855,0.8967432975769043,0.8967432975769043,0.0,193.4281311035156,175.0,37178.66796875,0.0,2443.5380859375,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382901191711426,1.0,0.0,0.0,3.6389448642730713,3.638968706130981,8.835766607262485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16845703125,0.0,1521.427978515625,1895.4371337890625,0.0,3756.8857421875,0.9029003381729126,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534608244895935,0.3136702179908752,0.2867067456245422,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578080534934998,0.4691973328590393,0.448300838470459,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329834342002869,0.5216917991638184,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549965977668762,0.3157597482204437,0.3038191199302673,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878005981445,0.1919176429510116,0.8877683281898499,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,299.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838746428489685,0.3807363510131836,0.3807363510131836,1.0,1.0,-2.9396140575408936,0.8118988871574402,2.127715349197388,0.1519530266523361,0.8975531458854675,0.8975531458854675,0.0,189.910873413086,178.0,36915.46484375,0.0,2398.786865234375,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314514398574828,1.0,0.0,0.0,3.63989520072937,3.6399192810058594,8.840382861308171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53564453125,0.0,1521.894775390625,1895.4371337890625,0.0,3694.43798828125,0.9030253291130066,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550792098045349,0.3126544654369354,0.2855919897556305,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929810523987,0.4463695585727691,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372504115104675,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568122148513794,0.3149778544902801,0.3028674125671386,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.190849632024765,0.8819504976272583,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,299.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.381327211856842,0.381327211856842,1.0,1.0,-2.9212379455566406,0.8071964383125305,2.114041566848755,0.1511784493923187,0.9021426439285278,0.9021426439285278,0.0,186.41873168945312,181.0,35802.7109375,0.0,2348.40283203125,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143393635749816,1.0,0.0,0.0,3.647572755813599,3.647596597671509,8.877715345079196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96875,0.0,1528.8021240234375,1895.4371337890625,0.0,3536.830078125,0.9045979976654052,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550792098045349,0.3126544654369354,0.2855919897556305,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929810523987,0.4463695585727691,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372504115104675,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568122148513794,0.3149778544902801,0.3028674125671386,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.190849632024765,0.8819504976272583,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,299.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.381327211856842,0.381327211856842,1.0,1.0,-2.9212379455566406,0.8071964383125305,2.114041566848755,0.1511784493923187,0.9021426439285278,0.9021426439285278,0.0,186.41873168945312,181.0,35802.7109375,0.0,2348.40283203125,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143393635749816,1.0,0.0,0.0,3.647572755813599,3.647596597671509,8.877715345079196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96875,0.0,1528.8021240234375,1895.4371337890625,0.0,3536.830078125,0.9045979976654052,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.753839373588562,0.3102757036685943,0.2838996350765228,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642635583877563,0.4438951313495636,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384346961975098,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947371482849,0.3132781982421875,0.3016006648540497,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.1892669945955276,0.8758654594421387,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,299.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819180428981781,0.3819180428981781,1.0,1.0,-2.906852960586548,0.8038234710693359,2.103029489517212,0.1510642766952514,0.9010393023490906,0.9010393023490906,0.0,185.64224243164065,184.0,36471.76953125,0.0,2319.0400390625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276864528656006,1.0,0.0,0.0,3.651824951171875,3.651848793029785,8.898425676306942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.576171875,0.0,1534.53173828125,1895.4371337890625,0.0,3659.9169921875,0.9056110382080078,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.753839373588562,0.3102757036685943,0.2838996350765228,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642635583877563,0.4438951313495636,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384346961975098,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947371482849,0.3132781982421875,0.3016006648540497,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.1892669945955276,0.8758654594421387,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,299.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819180428981781,0.3819180428981781,1.0,1.0,-2.906852960586548,0.8038234710693359,2.103029489517212,0.1510642766952514,0.9010393023490906,0.9010393023490906,0.0,185.64224243164065,184.0,36471.76953125,0.0,2319.0400390625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276864528656006,1.0,0.0,0.0,3.651824951171875,3.651848793029785,8.898425676306942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.576171875,0.0,1534.53173828125,1895.4371337890625,0.0,3659.9169921875,0.9056110382080078,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494662404060364,0.3066260516643524,0.2809348702430725,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597250521183014,0.4399878084659576,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360618948936462,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343993186951,0.3104628920555115,0.2992547750473022,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868423670530319,0.8662493824958801,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,299.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.382520467042923,0.382520467042923,1.0,1.0,-2.8889381885528564,0.799254834651947,2.0896832942962646,0.1505277901887893,0.8968179821968079,0.8968179821968079,0.0,186.9550018310547,187.0,37133.9375,0.0,2294.0498046875,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943986177444458,1.0,0.0,0.0,3.647098064422608,3.6471219062805176,8.875404660102504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59375,0.0,1531.0518798828125,1895.4371337890625,0.0,3808.626708984375,0.9047095775604248,1.0,0.0,3.0,1.0,0.0
