time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494662404060364,0.3066260516643524,0.2809348702430725,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597250521183014,0.4399878084659576,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360618948936462,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343993186951,0.3104628920555115,0.2992547750473022,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868423670530319,0.8662493824958801,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,299.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.382520467042923,0.382520467042923,1.0,1.0,-2.8889381885528564,0.799254834651947,2.0896832942962646,0.1505277901887893,0.8968179821968079,0.8968179821968079,0.0,186.9550018310547,187.0,37133.9375,0.0,2294.0498046875,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943986177444458,1.0,0.0,0.0,3.647098064422608,3.6471219062805176,8.875404660102504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59375,0.0,1531.0518798828125,1895.4371337890625,0.0,3808.626708984375,0.9047095775604248,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450275421142578,0.3039814233779907,0.2782961428165436,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560923278331756,0.4362995028495788,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341955542564392,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608986854553,0.3081979155540466,0.2969616055488586,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369348526001,0.1846451610326767,0.8561607599258423,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,299.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831228613853454,0.3831228613853454,1.0,1.0,-2.87225079536438,0.7950955033302307,2.077155113220215,0.1499883234500885,0.8976789712905884,0.8976789712905884,0.0,188.7908935546875,190.0,35948.16015625,0.0,2273.996337890625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930379331111908,1.0,0.0,0.0,3.6442699432373047,3.644293785095215,8.861645142133057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30224609375,0.0,1527.2142333984375,1895.4371337890625,0.0,3684.617431640625,0.9040417671203612,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450275421142578,0.3039814233779907,0.2782961428165436,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560923278331756,0.4362995028495788,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341955542564392,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608986854553,0.3081979155540466,0.2969616055488586,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369348526001,0.1846451610326767,0.8561607599258423,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,299.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831228613853454,0.3831228613853454,1.0,1.0,-2.87225079536438,0.7950955033302307,2.077155113220215,0.1499883234500885,0.8976789712905884,0.8976789712905884,0.0,188.7908935546875,190.0,35948.16015625,0.0,2273.996337890625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930379331111908,1.0,0.0,0.0,3.6442699432373047,3.644293785095215,8.861645142133057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30224609375,0.0,1527.2142333984375,1895.4371337890625,0.0,3684.617431640625,0.9040417671203612,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433325052261353,0.3030937612056732,0.2774045467376709,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468301296234131,0.45473712682724,0.4349143803119659,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338320255279541,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465521097183228,0.3074093163013458,0.2961449325084686,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957639694214,0.1837785243988037,0.8520994782447815,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,298.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752770900726318,0.3834240436553955,0.3834240436553955,1.0,1.0,-2.866186141967773,0.7937915325164795,2.072394609451294,0.1499832868576049,0.8997069597244263,0.8997069597244263,0.0,189.64749145507807,190.0,35045.95703125,0.0,2267.675537109375,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187390804290771,1.0,0.0,0.0,3.645286083221436,3.6453099250793457,8.866588245837193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.76171875,0.0,1527.5799560546875,1895.4371337890625,0.0,3577.517333984375,0.9042391180992126,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419671416282654,0.3024055957794189,0.2767800688743591,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451851010322571,0.4536092877388,0.4338324964046478,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337617516517639,0.5285512804985046,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452326416969299,0.3068034946918487,0.2955578565597534,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303192973136902,0.1830535531044006,0.8488064408302307,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,298.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752492547035217,0.3837272524833679,0.3837272524833679,1.0,1.0,-2.861753225326538,0.7930501103401184,2.0687031745910645,0.1501739174127578,0.9011900424957277,0.9011900424957277,0.0,190.4608459472656,178.0,34879.05078125,0.0,2263.97998046875,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122102856636048,1.0,0.0,0.0,3.648622512817383,3.648646354675293,8.882826136868971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80224609375,0.0,1530.63671875,1895.4371337890625,0.0,3517.10498046875,0.9048920273780824,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418321967124939,0.2996570169925689,0.2746622264385223,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020742416382,0.4308075904846191,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319487571716309,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779148101807,0.3046567738056183,0.2937722504138946,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473907470703,0.1810407638549804,0.8403583765029907,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,298.9457702636719,297.056640625,284.891845703125,1.0,0.5703763961791992,0.3843336403369903,0.3843336403369903,1.0,1.0,-2.838801145553589,0.7866871356964111,2.0521140098571777,0.1491555869579315,0.8988534808158875,0.8988534808158875,0.0,187.681869506836,166.0,35428.66015625,0.0,2211.10595703125,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242334365844728,1.0,0.0,0.0,3.648781538009644,3.648805618286133,8.883600344233855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6953125,0.0,1531.987548828125,1895.4371337890625,0.0,3628.175048828125,0.905004858970642,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418321967124939,0.2996570169925689,0.2746622264385223,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020742416382,0.4308075904846191,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319487571716309,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779148101807,0.3046567738056183,0.2937722504138946,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473907470703,0.1810407638549804,0.8403583765029907,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,298.9457702636719,297.056640625,284.891845703125,1.0,0.5703763961791992,0.3843336403369903,0.3843336403369903,1.0,1.0,-2.838801145553589,0.7866871356964111,2.0521140098571777,0.1491555869579315,0.8988534808158875,0.8988534808158875,0.0,187.681869506836,166.0,35428.66015625,0.0,2211.10595703125,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242334365844728,1.0,0.0,0.0,3.648781538009644,3.648805618286133,8.883600344233855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6953125,0.0,1531.987548828125,1895.4371337890625,0.0,3628.175048828125,0.905004858970642,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438238859176636,0.2973333895206451,0.2721303701400757,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467238485813141,0.4272714257240295,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325095772743225,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817105293274,0.3026668131351471,0.2915328443050384,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.1790999323129654,0.8302332162857056,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,298.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715255737305,0.3849400281906128,0.3849400281906128,1.0,1.0,-2.8055243492126465,0.7767466902732849,2.028777599334717,0.1465973109006881,0.9012989401817322,0.9012989401817322,0.0,181.72625732421875,169.0,34185.28515625,0.0,2126.560546875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114537239074708,1.0,0.0,0.0,3.651601791381836,3.651625871658325,8.897338830138324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54150390625,0.0,1534.2374267578125,1895.4371337890625,0.0,3510.09033203125,0.9055785536766052,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438238859176636,0.2973333895206451,0.2721303701400757,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467238485813141,0.4272714257240295,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325095772743225,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817105293274,0.3026668131351471,0.2915328443050384,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.1790999323129654,0.8302332162857056,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,298.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715255737305,0.3849400281906128,0.3849400281906128,1.0,1.0,-2.8055243492126465,0.7767466902732849,2.028777599334717,0.1465973109006881,0.9012989401817322,0.9012989401817322,0.0,181.72625732421875,169.0,34185.28515625,0.0,2126.560546875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114537239074708,1.0,0.0,0.0,3.651601791381836,3.651625871658325,8.897338830138324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54150390625,0.0,1534.2374267578125,1895.4371337890625,0.0,3510.09033203125,0.9055785536766052,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435113787651062,0.2943361699581146,0.2696960568428039,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743852138519,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324650526046753,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479368448257446,0.3001967966556549,0.2893779277801513,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.1769256889820099,0.8208242058753967,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,298.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857645392417907,0.3857645392417907,1.0,1.0,-2.779828786849976,0.7699239253997803,2.009904861450196,0.1453053653240203,0.898043155670166,0.898043155670166,0.0,178.79641723632812,172.0,34689.47265625,0.0,2070.387939453125,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922042727470398,1.0,0.0,0.0,3.6491878032684326,3.649211883544922,8.885578495210211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1171875,0.0,1532.9541015625,1895.4371337890625,0.0,3607.997802734375,0.9051409363746644,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435113787651062,0.2943361699581146,0.2696960568428039,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743852138519,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324650526046753,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479368448257446,0.3001967966556549,0.2893779277801513,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.1769256889820099,0.8208242058753967,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,298.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.3857645392417907,0.3857645392417907,1.0,1.0,-2.779828786849976,0.7699239253997803,2.009904861450196,0.1453053653240203,0.898043155670166,0.898043155670166,0.0,178.79641723632812,172.0,34689.47265625,0.0,2070.387939453125,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922042727470398,1.0,0.0,0.0,3.6491878032684326,3.649211883544922,8.885578495210211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1171875,0.0,1532.9541015625,1895.4371337890625,0.0,3607.997802734375,0.9051409363746644,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413119673728943,0.2919086515903473,0.2672330737113952,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321832418441772,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097670555115,0.2979987859725952,0.2871134579181671,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456879615784,0.1748973876237869,0.8111607432365417,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,298.8533935546875,297.0502319335937,284.986328125,1.0,0.55503249168396,0.3865890502929687,0.3865890502929687,1.0,1.0,-2.758452653884888,0.7645776867866516,1.9938751459121704,0.1445175260305404,0.8997986316680908,0.8997986316680908,0.0,178.0778350830078,175.0,33555.734375,0.0,2032.4178466796875,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907294750213623,1.0,0.0,0.0,3.6491873264312735,3.649211406707764,8.885576789907645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96728515625,0.0,1532.1046142578125,1895.4371337890625,0.0,3471.480712890625,0.9050902724266052,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413119673728943,0.2919086515903473,0.2672330737113952,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321832418441772,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097670555115,0.2979987859725952,0.2871134579181671,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456879615784,0.1748973876237869,0.8111607432365417,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,298.8533935546875,297.0502319335937,284.986328125,1.0,0.55503249168396,0.3865890502929687,0.3865890502929687,1.0,1.0,-2.758452653884888,0.7645776867866516,1.9938751459121704,0.1445175260305404,0.8997986316680908,0.8997986316680908,0.0,178.0778350830078,175.0,33555.734375,0.0,2032.4178466796875,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907294750213623,1.0,0.0,0.0,3.6491873264312735,3.649211406707764,8.885576789907645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96728515625,0.0,1532.1046142578125,1895.4371337890625,0.0,3471.480712890625,0.9050902724266052,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403168082237244,0.2910582721233368,0.2663632929325104,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380028843879699,0.4189240932464599,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323355913162231,0.5122929215431213,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450531721115112,0.2971700131893158,0.2862481772899627,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833377838135,0.1740754842758178,0.8072077631950378,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,298.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108250617981,0.3870013058185577,0.3870013058185577,1.0,1.0,-2.750598192214966,0.7628767490386963,1.9877214431762693,0.1444654464721679,0.9022475481033324,0.9022475481033324,0.0,178.0556640625,175.0,32660.447265625,0.0,2019.7215576171875,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952808976173401,1.0,0.0,0.0,3.65172815322876,3.651752233505249,8.897955012798775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7333984375,0.0,1534.140380859375,1895.4371337890625,0.0,3359.556884765625,0.9056255221366882,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394620776176453,0.2903838455677032,0.2657362222671509,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431175351142883,0.4368680119514465,0.4178216755390167,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326405882835388,0.5129831433296204,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441903352737427,0.2964946627616882,0.2855832874774933,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255242824554443,0.1733739227056503,0.8039437532424927,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,298.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535063147544861,0.3874363303184509,0.3874363303184509,1.0,1.0,-2.744624853134156,0.7618768811225891,1.982747793197632,0.1446935385465622,0.9041611552238464,0.9041611552238464,0.0,178.18223571777344,178.0,32488.99609375,0.0,2010.775390625,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884944915771484,1.0,0.0,0.0,3.656646251678467,3.656670331954956,8.921938388084527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81201171875,0.0,1538.9461669921875,1895.4371337890625,0.0,3296.125244140625,0.9066302180290222,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362002730369568,0.2876842617988586,0.2637958526611328,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302686214447021,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411306500434875,0.2942112982273102,0.2838135361671448,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.622319757938385,0.1714145094156265,0.7964240908622742,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,298.7863464355469,297.04266357421875,284.9598083496094,1.0,0.552839994430542,0.3883063793182373,0.3883063793182373,1.0,1.0,-2.731943368911743,0.7596069574356079,1.9723362922668457,0.1451474875211715,0.9027360677719116,0.9027360677719116,0.0,179.51490783691406,181.0,33116.34765625,0.0,1996.8348388671875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014731645584106,1.0,0.0,0.0,3.660254001617432,3.660278081893921,8.939551889852737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39111328125,0.0,1544.07568359375,1895.4371337890625,0.0,3417.312744140625,0.9075083136558532,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362002730369568,0.2876842617988586,0.2637958526611328,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302686214447021,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411306500434875,0.2942112982273102,0.2838135361671448,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.622319757938385,0.1714145094156265,0.7964240908622742,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,298.7863464355469,297.04266357421875,284.9598083496094,1.0,0.552839994430542,0.3883063793182373,0.3883063793182373,1.0,1.0,-2.731943368911743,0.7596069574356079,1.9723362922668457,0.1451474875211715,0.9027360677719116,0.9027360677719116,0.0,179.51490783691406,181.0,33116.34765625,0.0,1996.8348388671875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014731645584106,1.0,0.0,0.0,3.660254001617432,3.660278081893921,8.939551889852737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39111328125,0.0,1544.07568359375,1895.4371337890625,0.0,3417.312744140625,0.9075083136558532,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312375903129578,0.2841126918792724,0.2609311640262604,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341217041015625,0.4287654757499695,0.4110920131206512,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249912858009338,0.5222453474998474,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365541458129883,0.2911956012248993,0.2812954485416412,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176860928535461,0.1689573377370834,0.7866989374160767,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,298.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905158042908,0.3891040682792663,0.3891040682792663,1.0,1.0,-2.716025114059448,0.7560095191001892,1.960015654563904,0.1449880897998809,0.8984171748161316,0.8984171748161316,0.0,181.84622192382807,181.0,33712.07421875,0.0,1982.5224609375,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180002212524414,1.0,0.0,0.0,3.655252933502197,3.655277013778688,8.915139915188774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.830078125,0.0,1540.2523193359375,1895.4371337890625,0.0,3570.69189453125,0.906539261341095,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307285666465759,0.2837759256362915,0.2606365084648132,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380806446075,0.410700649023056,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244244456291199,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360840439796448,0.2909042835235595,0.2810336947441101,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003746032715,0.1687175780534744,0.785696804523468,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,298.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476004600525,0.389176458120346,0.389176458120346,1.0,1.0,-2.7143917083740234,0.7556161284446716,1.9587756395339968,0.1449452042579651,0.8981121778488159,0.8981121778488159,0.0,182.08984375,169.0,33691.94140625,0.0,1981.0806884765625,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184948205947876,1.0,0.0,0.0,3.654496669769287,3.654520750045776,8.911450777304708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.12841796875,0.0,1539.5086669921875,1895.4371337890625,0.0,3575.261474609375,0.9063828587532043,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289944291114807,0.2816095054149627,0.2584606409072876,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254416823387146,0.4077468812465668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209565281867981,0.5224847793579102,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345953583717346,0.2889251410961151,0.2790124416351318,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.615231990814209,0.1670085489749908,0.7776263952255249,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,298.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023063659668,0.5478817820549011,0.5478817820549011,0.740178108215332,1.0,-2.6956915855407715,1.0864059925079346,1.609285593032837,0.4795629680156708,0.8978210091590881,0.8978210091590881,0.0,181.2971343994141,169.0,32115.62890625,0.0,1946.968505859375,1.0,281.5218811035156,283.6210327148437,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073569774627686,1.0,0.0,0.0,3.65051794052124,3.6505417823791504,8.892056939657778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.42724609375,0.0,1534.8720703125,1895.4371337890625,0.0,3472.059326171875,0.9055041670799256,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289945483207703,0.2805812656879425,0.2574716210365295,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240162670612335,0.4063361287117004,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196045756340027,0.5204851627349854,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346693277359009,0.2879560589790344,0.2780352532863617,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149289608001709,0.1661535203456878,0.7735113501548767,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,298.48077392578125,296.9967346191406,284.8086853027344,1.0,0.546783983707428,0.6335058808326721,0.6335058808326721,0.6000000238418579,1.0,-2.684287071228028,1.272408127784729,1.411879062652588,0.6678224205970764,0.897047221660614,0.897047221660614,0.0,179.90765380859375,157.0,31760.22265625,0.0,1922.851318359375,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901971697807312,1.0,0.0,0.0,3.648303747177124,3.648327827453613,8.881274311534071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.26611328125,0.0,1532.5167236328125,1895.4371337890625,0.0,3421.956787109375,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298448085784912,0.2793180048465729,0.2560912668704986,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330723643302917,0.4221677482128143,0.4043351709842682,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185740113258362,0.5157400369644165,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356098890304565,0.2867060899734497,0.2766428887844085,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152295470237732,0.1650194823741912,0.7675789594650269,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,298.2589416503906,296.9944763183594,284.9365234375,1.0,0.542771577835083,0.7605571746826172,0.7605571746826172,0.3919999897480011,1.0,-2.665721893310547,1.7177857160568235,0.9479362964630128,1.116377830505371,0.8980661034584045,0.8980661034584045,0.0,176.96800231933594,157.0,30531.80859375,0.0,1882.085205078125,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856182098388672,1.0,0.0,0.0,3.646433115005493,3.6464571952819824,8.872169132700947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.39013671875,0.0,1529.8787841796875,1895.4371337890625,0.0,3269.206787109375,0.9045811295509338,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316709756851196,0.2783373296260834,0.2550651431083679,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091312408447,0.4206597805023193,0.4027556478977203,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.818604052066803,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374643087387085,0.2856975793838501,0.2755384445190429,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163994073867798,0.1640927195549011,0.7626760601997375,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,297.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386227965354919,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.647909164428711,2.231343984603882,0.4165652692317962,1.6322517395019531,0.8977815508842468,0.8977815508842468,0.0,173.45645141601562,160.0,29749.017578125,0.0,1841.28076171875,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745118379592896,1.0,0.0,0.0,3.645902156829834,3.6459262371063232,8.869585599313723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.82763671875,0.0,1529.0784912109375,1895.4371337890625,0.0,3165.128662109375,0.9043992161750792,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325087785720825,0.2773555517196655,0.2540556490421295,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.4191429018974304,0.4011864960193634,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191444873809814,0.5056267380714417,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383253574371338,0.2846801877021789,0.2744600772857666,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144179344177,0.1631731539964676,0.7580158710479736,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,297.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359954833984375,1.0,1.0,0.0,1.0,-2.633230686187744,2.633204221725464,2.6488689400139265e-05,2.0356431007385254,0.8990349769592285,0.8990349769592285,0.0,171.26806640625,160.0,28437.5,0.0,1811.4730224609373,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563324213027954,1.0,0.0,0.0,3.645725965499878,3.645749807357788,8.868727263688925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36376953125,0.0,1528.4354248046875,1895.4371337890625,0.0,2994.613037109375,0.9043592214584352,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326287627220154,0.2765363752841949,0.2532463669776916,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900614738464,0.4178037941455841,0.3998410105705261,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198803067207336,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384077906608582,0.2837738990783691,0.2735387682914734,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792610168457,0.1623347103595733,0.7539565563201904,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,297.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213013648987,1.0,1.0,0.0,1.0,-2.6223955154418945,2.622390031814575,5.53286008653231e-06,2.0271449089050293,0.9000997543334961,0.9000997543334961,0.0,169.95401000976562,163.0,28175.916015625,0.0,1789.5772705078125,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433217406272888,1.0,0.0,0.0,3.647669315338135,3.647693395614624,8.878186008587363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.02294921875,0.0,1530.0628662109375,1895.4371337890625,0.0,2872.765380859375,0.9047215580940248,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322382926940918,0.2753512561321258,0.252024233341217,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282842159271,0.397610992193222,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.821540892124176,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419637680054,0.2823086380958557,0.2720179557800293,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151426434516907,0.1609255522489547,0.7470893263816833,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,297.5538330078125,297.0029296875,285.2428894042969,1.0,0.531236469745636,1.0,1.0,0.0,1.0,-2.6062824726104736,2.6062769889831543,5.464179594127927e-06,2.0144388675689697,0.9056584239006042,0.9056584239006042,0.0,168.61203002929688,166.0,27181.958984375,0.0,1760.0350341796875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165974617004395,1.0,0.0,0.0,3.658192157745361,3.6582162380218506,8.929483215069922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3564453125,0.0,1540.043701171875,1895.4371337890625,0.0,2624.076171875,0.9069207906723022,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322382926940918,0.2753512561321258,0.252024233341217,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282842159271,0.397610992193222,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.821540892124176,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419637680054,0.2823086380958557,0.2720179557800293,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151426434516907,0.1609255522489547,0.7470893263816833,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,297.5538330078125,297.0029296875,285.2428894042969,1.0,0.531236469745636,1.0,1.0,0.0,1.0,-2.6062824726104736,2.6062769889831543,5.464179594127927e-06,2.0144388675689697,0.9056584239006042,0.9056584239006042,0.0,168.61203002929688,166.0,27181.958984375,0.0,1760.0350341796875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165974617004395,1.0,0.0,0.0,3.658192157745361,3.6582162380218506,8.929483215069922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3564453125,0.0,1540.043701171875,1895.4371337890625,0.0,2624.076171875,0.9069207906723022,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301009297370911,0.2730179727077484,0.250432550907135,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819176673889,0.4124054908752441,0.3951174914836883,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197239637374878,0.5037699341773987,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357117533683777,0.2801318764686584,0.2703430950641632,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126044392585754,0.1591755747795105,0.7403776049613953,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,297.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299333930015564,1.0,1.0,0.0,1.0,-2.5932047367095947,2.5931992530822754,5.409275217971299e-06,2.0042285919189453,0.9043538570404052,0.9043538570404052,0.0,168.93682861328125,166.0,27460.140625,0.0,1742.5279541015625,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285266757011414,1.0,0.0,0.0,3.663848161697388,3.663872241973877,8.957117074714915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7734375,0.0,1547.604248046875,1895.4371337890625,0.0,2734.734619140625,0.90826016664505,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297529578208923,0.2727468907833099,0.250209778547287,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.4120425581932068,0.3948045074939728,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193693161010742,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353852987289429,0.2798882722854614,0.2701330184936523,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122438311576843,0.1589855998754501,0.7396041750907898,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,297.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298399925231934,1.0,1.0,0.0,1.0,-2.5917773246765137,2.5917718410491943,5.4032966545491945e-06,2.00311279296875,0.904309332370758,0.904309332370758,0.0,169.05062866210938,169.0,27430.33203125,0.0,1740.9715576171875,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291172385215759,1.0,0.0,0.0,3.6640830039978014,3.664107084274292,8.958264743341715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96435546875,0.0,1547.943603515625,1895.4371337890625,0.0,2740.2294921875,0.9083229899406432,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243320345878601,0.2686249613761902,0.2469138354063034,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.406760036945343,0.3902718722820282,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123531937599182,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303725481033325,0.2762996852397918,0.2670991420745849,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527962684631,0.1562254726886749,0.7286103963851929,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,297.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.5721435546875,2.57213830947876,5.321465323504526e-06,1.987798810005188,0.8990920186042786,0.8990920186042786,0.0,171.1091766357422,172.0,27631.451171875,-0.0,1721.8555908203125,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465413451194763,1.0,0.0,0.0,3.658764600753784,3.658788919448853,8.932278205975308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57568359375,0.0,1544.2276611328125,1895.4371337890625,0.0,2902.88720703125,0.9073271751403807,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243320345878601,0.2686249613761902,0.2469138354063034,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.406760036945343,0.3902718722820282,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123531937599182,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303725481033325,0.2762996852397918,0.2670991420745849,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527962684631,0.1562254726886749,0.7286103963851929,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,297.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.5721435546875,2.57213830947876,5.321465323504526e-06,1.987798810005188,0.8990920186042786,0.8990920186042786,0.0,171.1091766357422,172.0,27631.451171875,-0.0,1721.8555908203125,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465413451194763,1.0,0.0,0.0,3.658764600753784,3.658788919448853,8.932278205975308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57568359375,0.0,1544.2276611328125,1895.4371337890625,0.0,2902.88720703125,0.9073271751403807,1.0,0.0,3.0,1.0,0.0
