time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188423275947571,0.265495091676712,0.2438149005174636,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025194644927978,0.385974258184433,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056588768959045,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252240777015686,0.2732836008071899,0.2641012072563171,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443930625916,0.1536586433649063,0.7169939875602722,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,297.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350016593933,1.0,1.0,0.0,1.0,-2.552856206893921,2.5528509616851807,5.241455255600158e-06,1.9726368188858032,0.8998203277587891,0.8998203277587891,0.0,173.4370574951172,160.0,26621.19921875,-0.0,1704.6112060546875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276220560073853,1.0,0.0,0.0,3.654965400695801,3.65498948097229,8.913737588045478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626220703125,0.0,1539.2813720703125,1895.4371337890625,0.0,2726.320556640625,0.9064486622810364,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188423275947571,0.265495091676712,0.2438149005174636,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025194644927978,0.385974258184433,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056588768959045,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252240777015686,0.2732836008071899,0.2641012072563171,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443930625916,0.1536586433649063,0.7169939875602722,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,297.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350016593933,1.0,1.0,0.0,1.0,-2.552856206893921,2.5528509616851807,5.241455255600158e-06,1.9726368188858032,0.8998203277587891,0.8998203277587891,0.0,173.4370574951172,160.0,26621.19921875,-0.0,1704.6112060546875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276220560073853,1.0,0.0,0.0,3.654965400695801,3.65498948097229,8.913737588045478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626220703125,0.0,1539.2813720703125,1895.4371337890625,0.0,2726.320556640625,0.9064486622810364,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181659936904907,0.2644359171390533,0.2426977157592773,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.4009056091308594,0.3842775225639343,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032910227775574,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245495319366455,0.2721298635005951,0.2628793120384216,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791056632996,0.1525871455669403,0.7117674946784973,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,297.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258546471595764,1.0,1.0,0.0,1.0,-2.540724277496338,2.5407190322875977,5.191787295188988e-06,1.9632747173309328,0.9019312858581544,0.9019312858581544,0.0,172.6019287109375,160.0,25828.1484375,-0.0,1683.888427734375,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119950890541077,1.0,0.0,0.0,3.6556239128112793,3.655647993087769,8.916949809645303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.669921875,0.0,1539.211181640625,1895.4371337890625,0.0,2581.577880859375,0.906568169593811,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187983393669128,0.2636101245880127,0.2418382912874221,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557865142822,0.3995379507541656,0.3828594982624054,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019766807556152,0.5114965438842773,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250878810882568,0.2711705565452575,0.261851817369461,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.599211573600769,0.1516643017530441,0.7070749998092651,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,297.091552734375,296.98583984375,285.0914611816406,1.0,0.522793710231781,1.0,1.0,0.0,1.0,-2.5272254943847656,2.5272204875946045,5.136620529810898e-06,1.952763557434082,0.9033663272857666,0.9033663272857666,0.0,170.515625,148.0,25567.921875,-0.0,1656.0452880859375,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019485473632812,1.0,0.0,0.0,3.658798694610596,3.658822774887085,8.932444188758382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05322265625,0.0,1542.074462890625,1895.4371337890625,0.0,2489.253662109375,0.9071770310401917,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207500338554382,0.2605737447738647,0.239366665482521,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954251110553741,0.3792576491832733,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983208298683167,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271093726158142,0.2683091461658478,0.259285420179367,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707149505615,0.1493269354104995,0.6965491771697998,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,296.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146295428276062,1.0,1.0,0.0,1.0,-2.4927313327789307,2.492726325988769,4.997234555048635e-06,1.9260187149047847,0.8998063206672668,0.8998063206672668,0.0,164.6190643310547,151.0,25635.998046875,-0.0,1583.6483154296875,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118552565574646,1.0,0.0,0.0,3.656857252120972,3.656881332397461,8.922966685531719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.345703125,0.0,1541.4658203125,1895.4371337890625,0.0,2580.28857421875,0.9068490266799928,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207500338554382,0.2605737447738647,0.239366665482521,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954251110553741,0.3792576491832733,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983208298683167,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271093726158142,0.2683091461658478,0.259285420179367,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707149505615,0.1493269354104995,0.6965491771697998,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,296.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146295428276062,1.0,1.0,0.0,1.0,-2.4927313327789307,2.492726325988769,4.997234555048635e-06,1.9260187149047847,0.8998063206672668,0.8998063206672668,0.0,164.6190643310547,151.0,25635.998046875,-0.0,1583.6483154296875,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118552565574646,1.0,0.0,0.0,3.656857252120972,3.656881332397461,8.922966685531719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.345703125,0.0,1541.4658203125,1895.4371337890625,0.0,2580.28857421875,0.9068490266799928,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184916734695435,0.2563031315803528,0.2357098907232284,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693787097931,0.3743359446525574,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925513386726379,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820730209351,0.2644276916980743,0.2557799518108368,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463221758604049,0.6835232377052307,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,296.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459263801574707,2.459259033203125,4.863448793912539e-06,1.899848699569702,0.8922589421272278,0.8922589421272278,0.0,162.16334533691406,154.0,25698.052734375,-0.0,1528.7442626953125,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261225819587708,1.0,0.0,0.0,3.6423516273498535,3.642375707626343,8.852318842400564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.3642578125,0.0,1527.816650390625,1895.4371337890625,0.0,2712.381103515625,0.9038267135620116,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184916734695435,0.2563031315803528,0.2357098907232284,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693787097931,0.3743359446525574,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925513386726379,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820730209351,0.2644276916980743,0.2557799518108368,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463221758604049,0.6835232377052307,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,296.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459263801574707,2.459259033203125,4.863448793912539e-06,1.899848699569702,0.8922589421272278,0.8922589421272278,0.0,162.16334533691406,154.0,25698.052734375,-0.0,1528.7442626953125,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261225819587708,1.0,0.0,0.0,3.6423516273498535,3.642375707626343,8.852318842400564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.3642578125,0.0,1527.816650390625,1895.4371337890625,0.0,2712.381103515625,0.9038267135620116,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150301933288574,0.2531232237815857,0.2324739694595337,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855181038379669,0.3697527050971985,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874370813369751,0.4997880458831787,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650911331177,0.2611763477325439,0.2524454295635223,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507541179657,0.1435969471931457,0.6706016659736633,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,296.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056874752044678,1.0,1.0,0.0,1.0,-2.431032657623291,2.431027889251709,4.751978394779144e-06,1.8777369260787964,0.8906620144844055,0.8906620144844055,0.0,161.52252197265625,142.0,24638.748046875,-0.0,1489.3154296875,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032996654510498,1.0,0.0,0.0,3.628734350204468,3.628758192062378,8.786252010395401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4921875,0.0,1512.161865234375,1895.4371337890625,0.0,2501.6318359375,0.9007669687271118,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150301933288574,0.2531232237815857,0.2324739694595337,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855181038379669,0.3697527050971985,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874370813369751,0.4997880458831787,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650911331177,0.2611763477325439,0.2524454295635223,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507541179657,0.1435969471931457,0.6706016659736633,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,296.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056874752044678,1.0,1.0,0.0,1.0,-2.431032657623291,2.431027889251709,4.751978394779144e-06,1.8777369260787964,0.8906620144844055,0.8906620144844055,0.0,161.52252197265625,142.0,24638.748046875,-0.0,1489.3154296875,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032996654510498,1.0,0.0,0.0,3.628734350204468,3.628758192062378,8.786252010395401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4921875,0.0,1512.161865234375,1895.4371337890625,0.0,2501.6318359375,0.9007669687271118,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153366804122925,0.251826673746109,0.2310717403888702,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185286521911621,0.3834838569164276,0.3675765991210937,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855327129364014,0.4961208701133728,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222801446914673,0.2596909999847412,0.2508319616317749,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918887853622437,0.1422741711139679,0.6638668179512024,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,296.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566349029541,1.0,1.0,0.0,1.0,-2.412306070327759,2.4123013019561768,4.6790951273578685e-06,1.8632410764694207,0.891781747341156,0.891781747341156,0.0,159.13204956054688,142.0,23782.650390625,-0.0,1455.4779052734375,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825424671173096,1.0,0.0,0.0,3.624165296554565,3.624189138412476,8.764139920458547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.168701171875,0.0,1506.117431640625,1895.4371337890625,0.0,2312.99755859375,0.8996912837028503,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164857387542725,0.2511060237884521,0.2303287237882614,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662234306335,0.3822875022888183,0.3663415014743805,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849465608596802,0.4920825362205505,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232937812805176,0.2588314712047577,0.2499114722013473,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923752188682556,0.1415076851844787,0.6598771214485168,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,296.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154237270355,1.0,1.0,0.0,1.0,-2.3991801738739014,2.39917540550232,4.628260739991674e-06,1.8530282974243164,0.8919239640235901,0.8919239640235901,0.0,156.75640869140625,145.0,23568.177734375,-0.0,1429.166015625,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737402319908142,1.0,0.0,0.0,3.622865438461304,3.622889280319214,8.75785360676673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.14794921875,0.0,1504.2144775390625,1895.4371337890625,0.0,2234.12353515625,0.8993237614631653,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169025540351868,0.2502968907356262,0.2294769138097763,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659917831421,0.3809013962745666,0.3648952841758728,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846719026565552,0.4893784523010254,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235879898071289,0.2578523457050323,0.2488631755113601,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921040177345276,0.1406475007534027,0.6554664969444275,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,296.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959153234958648,1.0,1.0,0.0,1.0,-2.386602640151977,2.3865981101989746,4.579563665174646e-06,1.843103051185608,0.8941584825515747,0.8941584825515747,0.0,155.04998779296875,145.0,22802.24609375,-0.0,1406.5113525390625,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756811261177063,1.0,0.0,0.0,3.623021125793457,3.623044967651367,8.758606782066636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.29296875,0.0,1503.4007568359375,1895.4371337890625,0.0,2084.662353515625,0.8993114829063416,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.717040479183197,0.2496228963136673,0.2288238555192947,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201922178268433,0.3796702027320862,0.3636762797832489,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846041321754456,0.4876938164234161,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235805988311768,0.2570003271102905,0.247998371720314,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916140079498291,0.1399039924144745,0.6518010497093201,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,296.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940649569034576,1.0,1.0,0.0,1.0,-2.3768839836120605,2.3768794536590576,4.542203441815218e-06,1.835479497909546,0.8958411812782288,0.8958411812782288,0.0,153.93324279785156,148.0,22589.9921875,-0.0,1389.9600830078125,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467932105064392,1.0,0.0,0.0,3.626222848892212,3.626246690750122,8.774093771535263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.235107421875,0.0,1506.0465087890625,1895.4371337890625,0.0,1997.772705078125,0.8999037742614746,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164168357849121,0.248418241739273,0.2276724725961685,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003982543945,0.3614508807659149,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843427062034607,0.4865524768829345,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038741111755,0.2554419338703155,0.2464569061994552,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413824081421,0.1385812908411026,0.6455095410346985,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,296.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185306549072,1.0,1.0,0.0,1.0,-2.362041473388672,2.362036943435669,4.485458703129552e-06,1.8238391876220703,0.9025022983551024,0.9025022983551024,0.0,152.9174346923828,151.0,21692.0234375,-0.0,1367.678955078125,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244288921356201,1.0,0.0,0.0,3.639796018600464,3.639819860458374,8.839900260682043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37939453125,0.0,1518.97119140625,1895.4371337890625,0.0,1808.614501953125,0.9027498960494996,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164168357849121,0.248418241739273,0.2276724725961685,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003982543945,0.3614508807659149,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843427062034607,0.4865524768829345,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038741111755,0.2554419338703155,0.2464569061994552,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413824081421,0.1385812908411026,0.6455095410346985,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,296.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185306549072,1.0,1.0,0.0,1.0,-2.362041473388672,2.362036943435669,4.485458703129552e-06,1.8238391876220703,0.9025022983551024,0.9025022983551024,0.0,152.9174346923828,151.0,21692.0234375,-0.0,1367.678955078125,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244288921356201,1.0,0.0,0.0,3.639796018600464,3.639819860458374,8.839900260682043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37939453125,0.0,1518.97119140625,1895.4371337890625,0.0,1808.614501953125,0.9027498960494996,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134239077568054,0.2457807064056396,0.2258147746324539,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737229108810425,0.358524739742279,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802135348320007,0.4888046383857727,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197900414466858,0.2528656423091888,0.2444307506084442,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087773323059,0.1366816014051437,0.6382669806480408,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,296.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567169189453,1.0,1.0,0.0,1.0,-2.347869634628296,2.347865104675293,4.43183989773388e-06,1.8128422498703003,0.90226811170578,0.90226811170578,0.0,153.55177307128906,154.0,21937.580078125,-0.0,1353.0325927734375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432072162628174,1.0,0.0,0.0,3.64955472946167,3.649578809738159,8.887366220733384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.958984375,0.0,1530.962646484375,1895.4371337890625,0.0,1966.9783935546875,0.905001938343048,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134239077568054,0.2457807064056396,0.2258147746324539,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737229108810425,0.358524739742279,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802135348320007,0.4888046383857727,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197900414466858,0.2528656423091888,0.2444307506084442,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087773323059,0.1366816014051437,0.6382669806480408,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,296.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567169189453,1.0,1.0,0.0,1.0,-2.347869634628296,2.347865104675293,4.43183989773388e-06,1.8128422498703003,0.90226811170578,0.90226811170578,0.0,153.55177307128906,154.0,21937.580078125,-0.0,1353.0325927734375,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432072162628174,1.0,0.0,0.0,3.64955472946167,3.649578809738159,8.887366220733384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.958984375,0.0,1530.962646484375,1895.4371337890625,0.0,1966.9783935546875,0.905001938343048,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071074843406677,0.24176687002182,0.222566545009613,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699701309204,0.3540735840797424,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771522581577301,0.4944576323032379,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491165846586227,0.2412428110837936,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579638659954071,0.1338904052972793,0.6272066831588745,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,296.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789605140686,1.0,1.0,0.0,1.0,-2.328299045562744,2.3282947540283203,4.358355454314733e-06,1.7976588010787964,0.8981258273124695,0.8981258273124695,0.0,155.6697540283203,142.0,22139.8984375,-0.0,1337.950927734375,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766543984413147,1.0,0.0,0.0,3.6483776569366455,3.648401737213135,8.881633561941271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630859375,0.0,1531.8212890625,1895.4371337890625,0.0,2170.211181640625,0.9049277305603028,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071074843406677,0.24176687002182,0.222566545009613,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699701309204,0.3540735840797424,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771522581577301,0.4944576323032379,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491165846586227,0.2412428110837936,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579638659954071,0.1338904052972793,0.6272066831588745,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,296.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789605140686,1.0,1.0,0.0,1.0,-2.328299045562744,2.3282947540283203,4.358355454314733e-06,1.7976588010787964,0.8981258273124695,0.8981258273124695,0.0,155.6697540283203,142.0,22139.8984375,-0.0,1337.950927734375,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766543984413147,1.0,0.0,0.0,3.6483776569366455,3.648401737213135,8.881633561941271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630859375,0.0,1531.8212890625,1895.4371337890625,0.0,2170.211181640625,0.9049277305603028,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049036622047424,0.2386827766895294,0.2193900942802429,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624870300293,0.3642383813858032,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643463611602783,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051272392273,0.2458228021860122,0.2378462255001068,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625004768372,0.1311666071414947,0.6142019629478455,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,296.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221703052521,1.0,1.0,0.0,1.0,-2.296138048171997,2.296133756637573,4.239100690028863e-06,1.7727651596069336,0.8980661630630493,0.8980661630630493,0.0,153.3792266845703,130.0,21129.791015625,-0.0,1290.9473876953125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466035485267639,1.0,0.0,0.0,3.646718978881836,3.646742820739746,8.873559522726282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675537109375,0.0,1529.85498046875,1895.4371337890625,0.0,1996.1397705078125,0.904559850692749,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049036622047424,0.2386827766895294,0.2193900942802429,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624870300293,0.3642383813858032,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643463611602783,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051272392273,0.2458228021860122,0.2378462255001068,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625004768372,0.1311666071414947,0.6142019629478455,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,296.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221703052521,1.0,1.0,0.0,1.0,-2.296138048171997,2.296133756637573,4.239100690028863e-06,1.7727651596069336,0.8980661630630493,0.8980661630630493,0.0,153.3792266845703,130.0,21129.791015625,-0.0,1290.9473876953125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466035485267639,1.0,0.0,0.0,3.646718978881836,3.646742820739746,8.873559522726282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.675537109375,0.0,1529.85498046875,1895.4371337890625,0.0,1996.1397705078125,0.904559850692749,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057713866233826,0.2375907599925995,0.2181955724954605,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525797843933,0.3625251948833465,0.34774050116539,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624132633209229,0.4873618185520172,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127381563186646,0.2444972693920135,0.2364066541194915,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759075880050659,0.1300267577171325,0.6083205342292786,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,296.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800006449222564,1.0,1.0,0.0,1.0,-2.2784314155578613,2.278427124023437,4.174091827735538e-06,1.7590043544769287,0.8988719582557678,0.8988719582557678,0.0,150.7417449951172,130.0,20357.244140625,-0.0,1260.1865234375,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280906438827515,1.0,0.0,0.0,3.646075963973999,3.646100044250488,8.870431429386372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.659912109375,0.0,1528.9163818359375,1895.4371337890625,0.0,1839.0953369140625,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077507376670837,0.2367236614227295,0.2172527760267257,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107314109802246,0.3610511422157287,0.3461726903915405,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615190744400024,0.4814039170742035,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143924236297607,0.2433522641658783,0.2351593077182769,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767685770988464,0.1290523707866668,0.6031205654144287,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,295.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754284918308258,1.0,1.0,0.0,1.0,-2.260514736175537,2.2605106830596924,4.108838311367435e-06,1.7450720071792605,0.898672342300415,0.898672342300415,0.0,147.37730407714844,118.0,20102.908203125,-0.0,1226.794921875,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714760959148407,1.0,0.0,0.0,3.64656925201416,3.6465930938720703,8.872830790096486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.05859375,0.0,1529.349365234375,1895.4371337890625,0.0,1729.1336669921875,0.9025000333786012,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131766676902771,0.2347839474678039,0.2153200209140777,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579335212707519,0.3430254459381103,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609879374504089,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191614508628845,0.2409645020961761,0.2326714694499969,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.1272151619195938,0.5934482216835022,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,295.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553894996643,1.0,1.0,0.0,1.0,-2.221996784210205,2.2219929695129395,3.970436409872491e-06,1.7151399850845337,0.8970303535461426,0.8970303535461426,0.0,139.35406494140625,121.0,19424.130859375,-0.0,1153.5574951171875,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965018510818481,1.0,0.0,0.0,3.625214099884033,3.625237703323364,8.769212627157685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96435546875,0.0,1503.5521240234375,1895.4371337890625,0.0,1583.2562255859375,0.896149218082428,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131766676902771,0.2347839474678039,0.2153200209140777,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579335212707519,0.3430254459381103,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609879374504089,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191614508628845,0.2409645020961761,0.2326714694499969,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.1272151619195938,0.5934482216835022,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,295.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553894996643,1.0,1.0,0.0,1.0,-2.221996784210205,2.2219929695129395,3.970436409872491e-06,1.7151399850845337,0.8970303535461426,0.8970303535461426,0.0,139.35406494140625,121.0,19424.130859375,-0.0,1153.5574951171875,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965018510818481,1.0,0.0,0.0,3.625214099884033,3.625237703323364,8.769212627157685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96435546875,0.0,1503.5521240234375,1895.4371337890625,0.0,1583.2562255859375,0.896149218082428,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149543166160583,0.0,0.2131739854812622,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764695644378,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446251392364,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090092658997,0.0,0.230077177286148,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808092951774597,0.0,0.5844802856445312,285.1982727050781,294.1499938964844,293.75,285.8157043457031,295.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917319297790527,2.191728115081787,3.863199253828498e-06,1.69146466255188,0.0,0.0,0.0,134.78700256347656,60.0,18980.939453125,-0.0,1104.0418701171875,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804264545440674,3.58044958114624,8.553872703487286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.047119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149543166160583,0.0,0.2131739854812622,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764695644378,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446251392364,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090092658997,0.0,0.230077177286148,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808092951774597,0.0,0.5844802856445312,285.1982727050781,294.1499938964844,293.75,285.8157043457031,295.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917319297790527,2.191728115081787,3.863199253828498e-06,1.69146466255188,0.0,0.0,0.0,134.78700256347656,60.0,18980.939453125,-0.0,1104.0418701171875,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804264545440674,3.58044958114624,8.553872703487286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.047119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.1458418220281601,0.0,0.0016024453798308,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.4146021008491516,0.0,0.001687456970103,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.4146021008491516,0.0,0.001246350700967,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.2981886863708496,0.0,0.0016874527791514,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0080044763162732,285.2686767578125,294.1499938964844,293.6954650878906,285.789794921875,295.728271484375,296.568603515625,284.5903625488281,0.0,0.0,0.7897213101387024,0.7897213101387024,0.2102786600589752,1.0,-0.017076663672924,0.0171924568712711,-0.0001157922160928,-0.021493898704648,0.0,0.0,0.0,-0.0900078639388084,60.0,1172.7103271484375,-0.0,-1.9882161723217e-05,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.156616680324078e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0721087646131666e-12,1.0722030902021729e-12,2.804765763941476e-18,4.8522505458059584e-11,4.8522432599673586e-11,7.06776930508748e-17,0.0,0.0,-0.0,0.0,0.0,1.214948686745948e-21,4.598099600434519e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0008600922301411,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0013275801902636,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0020153180230408,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0009260817896574,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0025407278444617,285.26092529296875,294.1499938964844,293.6464233398437,285.7675170898437,295.7210998535156,296.0694274902344,284.2890930175781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091163171455264,0.0109360041096806,-0.0018196870805695,-0.02558109536767,0.0,0.0,0.0,-0.0490167811512947,60.0,513.4209594726562,-0.0,-5.7771931096795015e-06,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.035878519559085e-28,3.5869934842777e-28,4.093189349196028e-31,-7.266541798900708e-18,-7.261371920072251e-18,-5.170383699435765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001220387421199,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001407020172337,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001338222791673,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001291009248234,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0005588792264461,285.2576599121094,294.1499938964844,293.5948791503906,285.7451171875,295.7184143066406,295.46221923828125,284.1622314453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013016617158427,0.0053301975131034,-0.0040285354480147,-0.0293440744280815,0.0,0.0,0.0,-0.0105295917019248,60.0,202.4986572265625,-0.0,-1.1551587419944553e-07,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1176826616377956e-39,-1.5002707735616146e-39,-3.465929582707073e-40,-1.0288495077154431e-20,-8.317074877021948e-21,-1.971419796235701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.000100554250821,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0001061983566614,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,7.919699419289827e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001059034111676,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0005009978776797,285.25640869140625,294.1499938964844,293.5435485839844,285.72381591796875,295.7169189453125,294.9729919433594,284.1271057128906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715689277276,0.0014258589362725,-0.0003542900376487,-0.0330460779368877,0.0,0.0,0.0,-0.01105313654989,60.0,78.21366882324219,-0.0,-7.8289886573657e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.955769041100512e-21,3.5696607749685114e-21,3.386108266132001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
