time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.995101572712883e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001052571678883,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.77512977947481e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001052534062182,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.000499257876072,285.25518798828125,294.1499938964844,293.49237060546875,285.7035522460937,295.71502685546875,294.59783935546875,284.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651348857209,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.643890380859375,-0.0,-7.73490640426644e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08541102286616e-21,3.543731813159885e-21,3.541678805809491e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.990434045903383e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001052047373377,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,7.770453521516174e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001052040970535,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0004990383749827,285.2538757324219,294.1499938964844,293.4413757324219,285.6842956542969,295.7126770019531,294.3071594238281,284.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.20008659362793,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08684162527322e-21,3.543444642546836e-21,3.5433965788296016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.982226038118824e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001051182189257,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.764043402858078e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.000105117658677,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004986287094652,285.2510986328125,294.1499938964844,293.33990478515625,285.64862060546875,295.70660400390625,293.8963623046875,284.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.935723781585693,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.5434377763015166e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.982226038118824e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001051182189257,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.764043402858078e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.000105117658677,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004986287094652,285.2510986328125,294.1499938964844,293.33990478515625,285.64862060546875,295.70660400390625,293.8963623046875,284.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.935723781585693,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.5434377763015166e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.973988926503809e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001050314749591,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.757636194583029e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0001050309292622,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004982173559255,285.24810791015625,294.1499938964844,293.2391357421875,285.6164855957031,295.6987609863281,293.62506103515625,284.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768811702728272,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.973988926503809e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001050314749591,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.757636194583029e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0001050309292622,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004982173559255,285.24810791015625,294.1499938964844,293.2391357421875,285.6164855957031,295.6987609863281,293.62506103515625,284.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768811702728272,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.969781967811286e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001049871716531,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.754363468848169e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0001049866259563,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0004980072262696,285.2465209960937,294.1499938964844,293.1881408691406,285.60137939453125,295.694091796875,293.5193176269531,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162393841525954e-08,0.0010624007554724,-0.0335231944918632,0.0,0.0,0.0,-0.0113379750400781,60.0,6.619253635406494,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.965713979909196e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001049443235388,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.751198427285999e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001049437851179,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0004978040815331,285.2449035644531,294.1499938964844,293.1390991210937,285.5875244140625,295.68914794921875,293.4310302734375,284.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533703804016113,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.957404108718038e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001048568083206,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.744733738945797e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001048562771757,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004973890027031,285.2415466308594,294.1499938964844,293.03973388671875,285.5614624023437,295.6778869628906,293.2793273925781,284.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408497333526611,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.957404108718038e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001048568083206,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.744733738945797e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001048562771757,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004973890027031,285.2415466308594,294.1499938964844,293.03973388671875,285.5614624023437,295.6778869628906,293.2793273925781,284.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408497333526611,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.953236440196632e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001048129197442,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.741492299828678e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001048123885993,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0004971808521077,285.23980712890625,294.1499938964844,292.9903259277344,285.5494384765625,295.671630859375,293.2133483886719,284.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353529930114746,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.949061495717616e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.0001047689511324,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.738244312349707e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001047684272634,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004969723522663,285.238037109375,294.1499938964844,292.94110107421875,285.5379943847656,295.6649780273437,293.1517028808594,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299911975860596,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.940691234078258e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0001046808029059,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.731733057880774e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001046802790369,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004965543048456,285.234375,294.1499938964844,292.8431701660156,285.51678466796875,295.65045166015625,293.03759765625,284.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194965839385986,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.940691234078258e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0001046808029059,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.731733057880774e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001046802790369,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004965543048456,285.234375,294.1499938964844,292.8431701660156,285.51678466796875,295.65045166015625,293.03759765625,284.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194965839385986,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000104592385469,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.725201430730522e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.000104591868876,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004961349768564,285.2306213378906,294.1499938964844,292.7459716796875,285.49755859375,295.6343994140625,292.93133544921875,284.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092309951782227,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.932295506587252e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.000104592385469,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.725201430730522e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.000104591868876,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004961349768564,285.2306213378906,294.1499938964844,292.7459716796875,285.49755859375,295.6343994140625,292.93133544921875,284.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092309951782227,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001045037352014,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,7.718653796473518e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001045032331603,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0004957145429216,285.22674560546875,294.1499938964844,292.6494445800781,285.48004150390625,295.6168518066406,292.829833984375,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991744995117188,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.923877951223405e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001045037352014,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,7.718653796473518e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001045032331603,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0004957145429216,285.22674560546875,294.1499938964844,292.6494445800781,285.48004150390625,295.6168518066406,292.829833984375,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991744995117188,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.917467832565308e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001044362215907,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,7.713666855124757e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001044357268256,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0004953943425789,285.2237243652344,294.1499938964844,292.5765686035156,285.4676513671875,295.6025390625,292.75469970703125,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916676998138428,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.915441478369758e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.000104414881207,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.712090155109763e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001044143864419,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004952931194566,285.2227783203125,294.1499938964844,292.5536499023437,285.4638977050781,295.59783935546875,292.73126220703125,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893210411071777,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.9112163297832e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001043703960021,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.708804332651198e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000104369901237,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0004950821166858,285.22076416015625,294.1499938964844,292.5060119628906,285.456298828125,295.5877990722656,292.6827697753906,284.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844690322875977,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.9069882708136e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001043258671415,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,7.705514872213826e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0001043253723764,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.000494870939292,285.2187194824219,294.1499938964844,292.4585266113281,285.44891357421875,295.5774230957031,292.6347045898437,284.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796657562255859,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.898521966533735e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.698928675381467e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001042362200678,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004944481188431,285.2146301269531,294.1499938964844,292.3641357421875,285.4347839355469,295.5556335449219,292.5395812988281,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702025413513184,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.898521966533735e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.000104236700281,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.698928675381467e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001042362200678,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004944481188431,285.2146301269531,294.1499938964844,292.3641357421875,285.4347839355469,295.5556335449219,292.5395812988281,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702025413513184,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.89004474831745e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.000104147431557,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,7.692334474995732e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001041469513438,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0004940247163176,285.2104797363281,294.1499938964844,292.2704467773437,285.4212341308594,295.5325012207031,292.4455871582031,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609258651733398,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.89004474831745e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.000104147431557,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,7.692334474995732e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001041469513438,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0004940247163176,285.2104797363281,294.1499938964844,292.2704467773437,285.4212341308594,295.5325012207031,292.4455871582031,284.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609258651733398,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.881560254143552e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.685733726248145e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001040576025843,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004936009063385,285.206298828125,294.1499938964844,292.1774597167969,285.40802001953125,295.5080871582031,292.3525695800781,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518294334411621,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.881560254143552e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001040580682456,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.685733726248145e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001040576025843,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004936009063385,285.206298828125,294.1499938964844,292.1774597167969,285.40802001953125,295.5080871582031,292.3525695800781,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518294334411621,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.8730692116078e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001039686540025,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,7.679129339521751e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001039681883412,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004931768635287,285.2020568847656,294.1499938964844,292.085205078125,285.3948669433594,295.482421875,292.2603759765625,284.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429069519042969,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.8730692116078e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001039686540025,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,7.679129339521751e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001039681883412,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0004931768635287,285.2020568847656,294.1499938964844,292.085205078125,285.3948669433594,295.482421875,292.2603759765625,284.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429069519042969,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.86882296274416e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.000103923928691,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.675826054764912e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001039234703057,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004929647548124,285.199951171875,294.1499938964844,292.0393371582031,285.38824462890625,295.4691467285156,292.214599609375,284.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385090351104736,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.864575986284764e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0001038792033796,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.672522042412311e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0001038787449942,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0004927525878883,285.1978454589844,294.1499938964844,291.9936218261719,285.3815612792969,295.45556640625,292.16900634765625,284.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.3415207862854,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.856081305770203e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.66591401770711e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001037892943713,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004923283122479,285.1935729980469,294.1499938964844,291.9027709960937,285.3678283691406,295.4275207519531,292.078369140625,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255584239959717,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.856081305770203e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001037897454807,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.66591401770711e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001037892943713,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004923283122479,285.1935729980469,294.1499938964844,291.9027709960937,285.3678283691406,295.4275207519531,292.078369140625,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255584239959717,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.847588080447169e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0001037003021338,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.659307448193431e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0001036998583003,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004919041530229,285.1893310546875,294.1499938964844,291.8126220703125,285.3534545898437,295.3983154296875,291.9884948730469,284.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171200275421143,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.847588080447169e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0001037003021338,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.659307448193431e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0001036998583003,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004919041530229,285.1893310546875,294.1499938964844,291.8126220703125,285.3534545898437,295.3983154296875,291.9884948730469,284.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171200275421143,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.839098493102938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.652703061467037e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001036104586091,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0004914801102131,285.1850891113281,294.1499938964844,291.7231750488281,285.33819580078125,295.3680419921875,291.8993225097656,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088310241699219,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.839098493102938e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001036108951666,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.652703061467037e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001036104586091,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0004914801102131,285.1850891113281,294.1499938964844,291.7231750488281,285.33819580078125,295.3680419921875,291.8993225097656,284.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088310241699219,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.831971692619844e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001035358363878,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.647158781765029e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0001035354071063,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.000491124112159,285.1815185546875,294.1499938964844,291.6485900878906,285.32452392578125,295.3417663574219,291.8249816894531,284.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.0197930335998535,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
