time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.8306147265248e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0001035215464071,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.646103767910972e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001035211171256,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004910563584417,285.18084716796875,294.1499938964844,291.6344299316406,285.3218078613281,295.3367004394531,291.8108825683594,284.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.00685453414917,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.826375026023015e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001034769011312,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.642805576324463e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001034764718497,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004908445989713,285.1787414550781,294.1499938964844,291.59033203125,285.3131408691406,295.32061767578125,291.7669372558594,284.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966650009155273,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.822138235904276e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001034322849591,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.639509567525238e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001034318556776,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004906329559162,285.1766357421875,294.1499938964844,291.5464172363281,285.3040771484375,295.3042907714844,291.7231750488281,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.926785469055176,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.813671204028652e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001033431180985,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.632923370692879e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.000103342696093,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004902100772596,285.17242431640625,294.1499938964844,291.4590759277344,285.2847900390625,295.2709350585937,291.6361694335937,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.84804630279541,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.813671204028652e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001033431180985,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.632923370692879e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.000103342696093,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004902100772596,285.17242431640625,294.1499938964844,291.4590759277344,285.2847900390625,295.2709350585937,291.6361694335937,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.84804630279541,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.805215086089448e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001032540676533,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,7.626345905009657e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001032536529237,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004897877224721,285.1682434082031,294.1499938964844,291.3724670410156,285.2637023925781,295.236572265625,291.5498962402344,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.77059268951416,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.805215086089448e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001032540676533,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,7.626345905009657e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001032536529237,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004897877224721,285.1682434082031,294.1499938964844,291.3724670410156,285.2637023925781,295.236572265625,291.5498962402344,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.77059268951416,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.619778625667095e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001031647479976,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004893660661764,285.16412353515625,294.1499938964844,291.2865600585937,285.2406616210937,295.2012939453125,291.4642944335937,284.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694374084472656,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001031651554512,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.619778625667095e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001031647479976,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004893660661764,285.16412353515625,294.1499938964844,291.2865600585937,285.2406616210937,295.2012939453125,291.4642944335937,284.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694374084472656,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001030764033203,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.613222260260954e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001030760031426,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0004889451083727,285.1600036621094,294.1499938964844,291.20135498046875,285.21539306640625,295.1651306152344,291.37945556640625,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619350910186768,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001030764033203,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.613222260260954e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001030760031426,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0004889451083727,285.1600036621094,294.1499938964844,291.20135498046875,285.21539306640625,295.1651306152344,291.37945556640625,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619350910186768,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.78413736447692e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001030320927384,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.609949534526095e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001030316852848,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0004887349787168,285.157958984375,294.1499938964844,291.1590270996094,285.20184326171875,295.1466979980469,291.3372802734375,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582274436950684,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.779933316167444e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001029878185363,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.606679719174281e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001029874256346,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0004885250236839,285.15594482421875,294.1499938964844,291.11688232421875,285.1877136230469,295.1280822753906,291.2952880859375,284.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545482635498047,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.771540499059483e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0001028994302032,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.600150274811313e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001028990373015,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004881057830061,285.15191650390625,294.1499938964844,291.0330810546875,285.15740966796875,295.0902099609375,291.2118530273437,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472728729248047,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.771540499059483e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0001028994302032,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.600150274811313e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001028990373015,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004881057830061,285.15191650390625,294.1499938964844,291.0330810546875,285.15740966796875,295.0902099609375,291.2118530273437,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472728729248047,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.763165871845558e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.593636109959334e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001028108526952,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0004876875027548,285.14794921875,294.1499938964844,290.95001220703125,285.1242980957031,295.051513671875,291.1291198730469,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401059627532959,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.763165871845558e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.000102811238321,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.593636109959334e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001028108526952,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0004876875027548,285.14794921875,294.1499938964844,290.95001220703125,285.1242980957031,295.051513671875,291.1291198730469,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401059627532959,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0001027232719934,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.587138679809868e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0001027228863677,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004872702993452,285.1440124511719,294.1499938964844,290.87530517578125,285.0921325683594,295.0121154785156,291.0482482910156,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.33256721496582,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0001027232719934,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.587138679809868e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0001027228863677,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004872702993452,285.1440124511719,294.1499938964844,290.87530517578125,285.0921325683594,295.0121154785156,291.0482482910156,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.33256721496582,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.747147123562172e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001026425452437,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,7.581176032545045e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001026421668939,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0004868874093517,285.14044189453125,294.1499938964844,290.8201599121094,285.0666198730469,294.9754333496094,290.9789733886719,284.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.277683258056641,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.746482101036236e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001026355384965,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.580657984362915e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,0.0001026351601467,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004868541727773,285.14013671875,294.1499938964844,290.8159484863281,285.0645751953125,294.97222900390625,290.9732971191406,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283235788345,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273343563079834,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.742325346451251e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0001025917590595,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.577424548799172e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0001025913879857,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004866465460509,285.1382141113281,294.1499938964844,290.7916564941406,285.052490234375,294.9521789550781,290.9390869140625,284.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247810363769531,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.73817441263236e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001025480451062,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.574195478809997e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001025476740323,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004864392394665,285.1363220214844,294.1499938964844,290.77081298828125,285.0414733886719,294.9321594238281,290.90740966796875,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224916458129883,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001024608209263,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.567752618342638e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0001024604571284,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004860255285166,285.1325378417969,294.1499938964844,290.73883056640625,285.0224914550781,294.89215087890625,290.85205078125,284.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186645984649658,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001024608209263,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.567752618342638e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0001024604571284,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004860255285166,285.1325378417969,294.1499938964844,290.73883056640625,285.0224914550781,294.89215087890625,290.85205078125,284.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186645984649658,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001023738659569,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.561330130556598e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.000102373502159,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.000485613127239,285.1288452148437,294.1499938964844,290.71893310546875,285.0073547363281,294.8524169921875,290.80780029296875,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157774925231934,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001023738659569,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.561330130556598e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.000102373502159,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.000485613127239,285.1288452148437,294.1499938964844,290.71893310546875,285.0073547363281,294.8524169921875,290.80780029296875,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157774925231934,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.554928015451878e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001022868382278,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004852020647376,285.12518310546875,294.1499938964844,290.7099914550781,284.9956970214844,294.8132019042969,290.7745666503906,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137488842010498,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0001022871947498,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.554928015451878e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001022868382278,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0004852020647376,285.12518310546875,294.1499938964844,290.7099914550781,284.9956970214844,294.8132019042969,290.7745666503906,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137488842010498,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.705203410703688e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.548548455815762e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000102200472611,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004847923992201,285.12158203125,294.1499938964844,290.7109069824219,284.9871826171875,294.774658203125,290.75201416015625,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124974727630615,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.705203410703688e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001022008218569,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.548548455815762e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000102200472611,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004847923992201,285.12158203125,294.1499938964844,290.7109069824219,284.9871826171875,294.774658203125,290.75201416015625,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124974727630615,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.701113594928756e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001021577554638,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,7.54536667955108e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001021574062178,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004845881194341,285.11981201171875,294.1499938964844,290.7147521972656,284.9840087890625,294.7557067871094,290.7445373535156,284.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121376514434815,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.697031055111438e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001021147618303,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,7.54219145164825e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0001021144125843,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.000484384217998,285.1180725097656,294.1499938964844,290.7206420898437,284.9814758300781,294.73699951171875,290.739501953125,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119443893432617,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.68966487562284e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001020371928461,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,7.536461635027081e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001020368508761,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004840163164772,285.11492919921875,294.1499938964844,290.736083984375,284.9784240722656,294.7037353515625,290.736083984375,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325134498998,9.66593383111558e-09,0.0010325037874281,-0.0243722684681415,0.0,0.0,0.0,-0.0096046347171068,60.0,4.119692802429199,-0.0,-7.268599233611894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.688888530945404e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001020290146698,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.535857730545104e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001020286726998,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0004839775210712,285.1145935058594,294.1499938964844,290.7380676269531,284.97821044921875,294.7002868652344,290.7361755371094,284.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.120007514953613,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.680777293397114e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.529548020102084e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019432602333,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004835723957512,285.1111755371094,294.1499938964844,290.7620849609375,284.9770202636719,294.6646423339844,290.7410888671875,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.125894546508789,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.680777293397114e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001019435949274,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.529548020102084e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019432602333,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004835723957512,285.1111755371094,294.1499938964844,290.7620849609375,284.9770202636719,294.6646423339844,290.7410888671875,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.125894546508789,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.672698070062324e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.000101858517155,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.523263775510713e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.000101858182461,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004831688711419,285.1078491210937,294.1499938964844,290.7916259765625,284.9774780273437,294.6302185058594,290.7534484863281,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136343955993652,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.672698070062324e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.000101858517155,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.523263775510713e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.000101858182461,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004831688711419,285.1078491210937,294.1499938964844,290.7916259765625,284.9774780273437,294.6302185058594,290.7534484863281,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136343955993652,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
