time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.66465231613256e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001017737813526,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.517004996770993e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001017734539345,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004827669763471,285.1045837402344,294.1499938964844,290.8255920410156,284.97930908203125,294.5970153808594,290.772216796875,284.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150534152984619,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.66465231613256e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001017737813526,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.517004996770993e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001017734539345,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004827669763471,285.1045837402344,294.1499938964844,290.8255920410156,284.97930908203125,294.5970153808594,290.772216796875,284.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150534152984619,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.660641808295622e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001017315444187,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.513885066146031e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001017312242765,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0004825666546821,285.1029663085937,294.1499938964844,290.8438720703125,284.9805908203125,294.5809326171875,290.7837829589844,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303812831262805e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251157715916,60.0,4.158822059631348,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.656640031607822e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0001016894020722,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.510772411478683e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.00010168908193,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0004823667695745,285.1013488769531,294.1499938964844,290.8628845214844,284.9820556640625,294.5651550292969,290.7966003417969,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.167724609375,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.649423009250312e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001016133974189,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.50515828258358e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001016130772768,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004820062895305,285.0985107421875,294.1499938964844,290.8985595703125,284.985107421875,294.5374450683594,290.8223571777344,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282195871695,9.163837688674905e-09,0.0010282103903591,-0.0230576358735561,0.0,0.0,0.0,-0.0093557247892022,60.0,4.185064315795898,-0.0,-7.208269892089447e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.64866194408387e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001016053865896,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.504566747229546e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001016050664475,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0004819682799279,285.09820556640625,294.1499938964844,290.90240478515625,284.9854431152344,294.5345764160156,290.82525634765625,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186970233917236,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.640719508752228e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.498388004023582e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0001015214293147,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.000481571565615,285.0951538085937,294.1499938964844,290.943115234375,284.9891052246094,294.5053405761719,290.8573303222656,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207614421844482,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.640719508752228e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001015217421809,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.498388004023582e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0001015214293147,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.000481571565615,285.0951538085937,294.1499938964844,290.943115234375,284.9891052246094,294.5053405761719,290.8573303222656,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207614421844482,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.632812725612894e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.492237637052312e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001014381632558,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004811766557395,285.0921325683594,294.1499938964844,290.9838562011719,284.9927062988281,294.4774169921875,290.8918762207031,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228843688964844,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.632812725612894e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001014384761219,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.492237637052312e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001014381632558,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0004811766557395,285.0921325683594,294.1499938964844,290.9838562011719,284.9927062988281,294.4774169921875,290.8918762207031,284.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228843688964844,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.624943049857392e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001013555956888,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.4861163739115e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001013552900985,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004807835503015,285.08917236328125,294.1499938964844,291.0235900878906,284.99591064453125,294.45074462890625,290.9278259277344,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249876022338867,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.624943049857392e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001013555956888,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.4861163739115e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001013552900985,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004807835503015,285.08917236328125,294.1499938964844,291.0235900878906,284.99591064453125,294.45074462890625,290.9278259277344,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249876022338867,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.621022763894872e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001013143119052,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.483067020075396e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.000101314006315,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004805877397302,285.0877380371094,294.1499938964844,291.042724609375,284.99725341796875,294.4378967285156,290.946044921875,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.260049819946289,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.617110481485724e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001012731154332,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.480024214601144e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.000101272817119,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004803923657163,285.0863037109375,294.1499938964844,291.0611877441406,284.9983825683594,294.42535400390625,290.9642028808594,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.2698845863342285,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.609315020497888e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001011910208035,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.473960431525484e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001011907297652,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004800029855687,285.08349609375,294.1499938964844,291.0955810546875,284.9998779296875,294.4010314941406,291.0,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288248538970947,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.609315020497888e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001011910208035,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.473960431525484e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001011907297652,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004800029855687,285.08349609375,294.1499938964844,291.0955810546875,284.9998779296875,294.4010314941406,291.0,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288248538970947,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.601558849681167e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001011093409033,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.467926479876041e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.000101109049865,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004796155844815,285.08074951171875,294.1499938964844,291.12567138671875,285.00006103515625,294.3777770996094,291.03424072265625,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304062843322754,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.601558849681167e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0001011093409033,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.467926479876041e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.000101109049865,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004796155844815,285.08074951171875,294.1499938964844,291.12567138671875,285.00006103515625,294.3777770996094,291.03424072265625,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304062843322754,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001010280757327,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.46192381484434e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001010277846944,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0004792301333509,285.0780639648437,294.1499938964844,291.1503601074219,284.9986267089844,294.3554382324219,291.0658569335937,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316580295562744,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001010280757327,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.46192381484434e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001010277846944,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0004792301333509,285.0780639648437,294.1499938964844,291.1503601074219,284.9986267089844,294.3554382324219,291.0658569335937,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316580295562744,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001009472252917,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.455951708834618e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001009469342534,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004788466612808,285.075439453125,294.1499938964844,291.1685791015625,284.9953308105469,294.3338928222656,291.09393310546875,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374658300169813e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.325040817260742,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001009472252917,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.455951708834618e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001009469342534,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004788466612808,285.075439453125,294.1499938964844,291.1685791015625,284.9953308105469,294.3338928222656,291.09393310546875,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374658300169813e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.325040817260742,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.582340862834826e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001009069601423,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,7.452978024957702e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001009066763799,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004786556819453,285.0741577148437,294.1499938964844,291.1749267578125,284.99285888671875,294.3233947753906,291.106201171875,284.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.3274335861206055,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.578527533449233e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001008667968562,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.450011617038399e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001008665130939,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.000478465197375,285.0729064941406,294.1499938964844,291.1792297363281,284.9898376464844,294.31304931640625,291.11724853515625,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279387841980679e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328557014465332,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001007867904263,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.444101356668398e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.000100786506664,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004780857125297,285.0704040527344,294.1499938964844,291.1811828613281,284.9818725585937,294.2926330566406,291.13525390625,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.32680082321167,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001007867904263,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.444101356668398e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.000100786506664,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004780857125297,285.0704040527344,294.1499938964844,291.1811828613281,284.9818725585937,294.2926330566406,291.13525390625,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934086650609,0.0,0.0,0.0,-0.0088702803477644,60.0,4.32680082321167,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001007072205538,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.438224565703422e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001007069440674,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004777082940563,285.0679931640625,294.1499938964844,291.17340087890625,284.97119140625,294.2725524902344,291.1467590332031,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465672045946,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318628787994385,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001007072205538,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.438224565703422e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001007069440674,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004777082940563,285.0679931640625,294.1499938964844,291.17340087890625,284.97119140625,294.2725524902344,291.1467590332031,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465672045946,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318628787994385,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001006280799629,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.432379061356187e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001006278107524,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004773329710587,285.0656433105469,294.1499938964844,291.15478515625,284.9573974609375,294.2525634765625,291.1507568359375,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303391933441162,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001006280799629,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.432379061356187e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001006278107524,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004773329710587,285.0656433105469,294.1499938964844,291.15478515625,284.9573974609375,294.2525634765625,291.1507568359375,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303391933441162,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.548386879032478e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001005493832053,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.426566298818216e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001005491139949,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004769597144331,285.0633544921875,294.1499938964844,291.1242370605469,284.9402160644531,294.2324523925781,291.1463317871094,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280361652374268,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.548386879032478e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001005493832053,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.426566298818216e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001005491139949,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004769597144331,285.0633544921875,294.1499938964844,291.1242370605469,284.9402160644531,294.2324523925781,291.1463317871094,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280361652374268,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.544665954308584e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001005102021736,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.423671922879294e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001005099402391,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004767738864757,285.0622253417969,294.1499938964844,291.1041259765625,284.93023681640625,294.2222900390625,291.1405029296875,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265582084655762,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.540955943521112e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001004711375571,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.420786278089508e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001004708683467,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0004765885532833,285.0611267089844,294.1499938964844,291.08062744140625,284.9192810058594,294.2120361328125,291.1322326660156,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.24860429763794,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.53356793615967e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001003933284664,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.415038999170065e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001003930665319,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004762195167131,285.0589294433594,294.1499938964844,291.0229187011719,284.89422607421875,294.1910705566406,291.108154296875,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728228867054,0.0,0.0,0.0,-0.008639233186841,60.0,4.207931995391846,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.53356793615967e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001003933284664,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.415038999170065e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001003930665319,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004762195167131,285.0589294433594,294.1499938964844,291.0229187011719,284.89422607421875,294.1910705566406,291.108154296875,285.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728228867054,0.0,0.0,0.0,-0.008639233186841,60.0,4.207931995391846,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.52620102907531e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001003157522063,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.409309182548895e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001003154902718,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004758515569847,285.05682373046875,294.1499938964844,290.95001220703125,284.8645935058594,294.1692810058594,291.0727844238281,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150738526135,7.626661080450958e-09,0.0010150661692023,-0.019032159820199,0.0,0.0,0.0,-0.0085936803370714,60.0,4.157082557678223,-0.0,-7.025133186289167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.52620102907531e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001003157522063,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.409309182548895e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001003154902718,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004758515569847,285.05682373046875,294.1499938964844,290.95001220703125,284.8645935058594,294.1692810058594,291.0727844238281,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150738526135,7.626661080450958e-09,0.0010150661692023,-0.019032159820199,0.0,0.0,0.0,-0.0085936803370714,60.0,4.157082557678223,-0.0,-7.025133186289167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.515682177152485e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001002049757516,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.401127368211746e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001002047210931,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004753261455334,285.0547790527344,294.1499938964844,290.8644714355469,284.8321533203125,294.14654541015625,291.02667236328125,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013952307403,7.495495779608063e-09,0.0010139447404071,-0.0186886265873909,0.0,0.0,0.0,-0.0085286572575569,60.0,4.09652042388916,-0.0,-7.009614932940168e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
