time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.515682177152485e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001002049757516,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.401127368211746e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001002047210931,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004753261455334,285.0547790527344,294.1499938964844,290.8644714355469,284.8321533203125,294.14654541015625,291.02667236328125,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013952307403,7.495495779608063e-09,0.0010139447404071,-0.0186886265873909,0.0,0.0,0.0,-0.0085286572575569,60.0,4.09652042388916,-0.0,-7.009614932940168e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.4994182290975e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001000337069854,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.388477388303727e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001000334596028,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004745137703139,285.05279541015625,294.1499938964844,290.7700500488281,284.7988586425781,294.1225280761719,290.9691162109375,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122186504304,7.2927579530812644e-09,0.0010122113162651,-0.0181576255708932,0.0,0.0,0.0,-0.0084281517192721,60.0,4.025880336761475,-0.0,-6.98566324786043e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.4994182290975e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001000337069854,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.388477388303727e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001000334596028,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004745137703139,285.05279541015625,294.1499938964844,290.7700500488281,284.7988586425781,294.1225280761719,290.9691162109375,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122186504304,7.2927579530812644e-09,0.0010122113162651,-0.0181576255708932,0.0,0.0,0.0,-0.0084281517192721,60.0,4.025880336761475,-0.0,-6.98566324786043e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.489462536294012e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.992886043619365e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.38073285901919e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.992861305363476e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.000474016444059,285.05181884765625,294.1499938964844,290.7197265625,284.7818298339844,294.1100769042969,290.9370422363281,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111574083566,7.168655891121034e-09,0.0010111501906067,-0.0178325753659009,0.0,0.0,0.0,-0.0083666294813156,60.0,3.98774766921997,-0.0,-6.971021804247357e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.478277206653728e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.981107723433524e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.372033724095672e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.981082985177636e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004734577669296,285.0508728027344,294.1499938964844,290.6674194335937,284.7645568847656,294.0972595214844,290.9029541015625,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029247406364902e-09,0.0010099582141265,-0.0174674279987812,0.0,0.0,0.0,-0.0082975188270211,60.0,3.947676420211792,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.352340617217124e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.954421693691984e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004721930890809,285.04901123046875,294.1499938964844,290.55712890625,284.72918701171875,294.07061767578125,290.8296203613281,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8625009059906006,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.95444570435211e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.352340617217124e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.954421693691984e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004721930890809,285.04901123046875,294.1499938964844,290.55712890625,284.72918701171875,294.07061767578125,290.8296203613281,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8625009059906006,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.330188964260742e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.92443092400208e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004707704938482,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,294.0424499511719,290.7501525878906,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358749971013822e-09,0.0010042249923571,-0.0157111287117004,0.0,0.0,0.0,-0.0079651251435279,60.0,3.77090835571289,-0.0,-6.875847446963236e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.330188964260742e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.92443092400208e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004707704938482,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,294.0424499511719,290.7501525878906,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358749971013822e-09,0.0010042249923571,-0.0157111287117004,0.0,0.0,0.0,-0.0079651251435279,60.0,3.77090835571289,-0.0,-6.875847446963236e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.306484621949494e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.89233813015744e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004692481888923,285.04547119140625,294.1499938964844,290.316162109375,284.6548767089844,294.01275634765625,290.6660461425781,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978938233397457e-09,0.0010009772377088,-0.0147161846980452,0.0,0.0,0.0,-0.0077768363989889,60.0,3.6742448806762695,-0.0,-6.831439236520964e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.892362140817568e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.306484621949494e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.89233813015744e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004692481888923,285.04547119140625,294.1499938964844,290.316162109375,284.6548767089844,294.01275634765625,290.6660461425781,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978938233397457e-09,0.0010009772377088,-0.0147161846980452,0.0,0.0,0.0,-0.0077768363989889,60.0,3.6742448806762695,-0.0,-6.831439236520964e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.362833225168288e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.859538113232702e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.282241131179035e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.859514830168337e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004676911921706,285.0437927246094,294.1499938964844,290.18670654296875,284.6157531738281,293.9814453125,290.5783996582031,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.573421001434326,-0.0,-6.786169848282952e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.362833225168288e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.859538113232702e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.282241131179035e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.859514830168337e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004676911921706,285.0437927246094,294.1499938964844,290.18670654296875,284.6157531738281,293.9814453125,290.5783996582031,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.573421001434326,-0.0,-6.786169848282952e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.347425657324492e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.843313455348834e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.270256901392713e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.843290172284468e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.000466921570478,285.04296875,294.1499938964844,290.1200256347656,284.595703125,293.9651184082031,290.5334777832031,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.39847011538086e-09,0.0009960135212168,-0.0131955249235033,0.0,0.0,0.0,-0.0074890730902552,60.0,3.5217039585113525,-0.0,-6.763848858781786e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.332504851045088e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.827601024881004e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.25865174899809e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.82757774181664e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004661762795876,285.04217529296875,294.1499938964844,290.0521240234375,284.57525634765625,293.9483337402344,290.4879455566406,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944286430254,5.212522413700071e-09,0.0009944235207512,-0.0127083770930767,0.0,0.0,0.0,-0.0073968907818198,60.0,3.4693028926849365,-0.0,-6.742267544268543e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.304484410677104e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.798093378776684e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.236857345560566e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004647766181733,285.0406188964844,294.1499938964844,289.9130554199219,284.5332946777344,293.9134826660156,290.3954772949219,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.863311531266845e-09,0.0009914372349157,-0.0117934858426451,0.0,0.0,0.0,-0.0072237709537148,60.0,3.36316990852356,-0.0,-6.701831267719173e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.304484410677104e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.798093378776684e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.236857345560566e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004647766181733,285.0406188964844,294.1499938964844,289.9130554199219,284.5332946777344,293.9134826660156,290.3954772949219,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.863311531266845e-09,0.0009914372349157,-0.0117934858426451,0.0,0.0,0.0,-0.0072237709537148,60.0,3.36316990852356,-0.0,-6.701831267719173e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.2802380095236e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.772560588316992e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.217998791020364e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.772538032848388e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004635654913727,285.03912353515625,294.1499938964844,289.7700500488281,284.4898986816406,293.8768920898437,290.3011474609375,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.5611323606919996e-09,0.0009888531640172,-0.011001787148416,0.0,0.0,0.0,-0.0070739667862653,60.0,3.255855083465576,-0.0,-6.6669386455942e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.2802380095236e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.772560588316992e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.217998791020364e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.772538032848388e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004635654913727,285.03912353515625,294.1499938964844,289.7700500488281,284.4898986816406,293.8768920898437,290.3011474609375,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.5611323606919996e-09,0.0009888531640172,-0.011001787148416,0.0,0.0,0.0,-0.0070739667862653,60.0,3.255855083465576,-0.0,-6.6669386455942e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.261147351935506e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.752456389833242e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.203149289125577e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.7524345619604e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004626118752639,285.0376892089844,294.1499938964844,289.623779296875,284.4449768066406,293.8384704589844,290.20458984375,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323186253429867e-09,0.0009868182241916,-0.0103783626109361,0.0,0.0,0.0,-0.0069560054689645,60.0,3.148154258728028,-0.0,-6.639527327934047e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.261147351935506e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.752456389833242e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.203149289125577e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.7524345619604e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004626118752639,285.0376892089844,294.1499938964844,289.623779296875,284.4449768066406,293.8384704589844,290.20458984375,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323186253429867e-09,0.0009868182241916,-0.0103783626109361,0.0,0.0,0.0,-0.0069560054689645,60.0,3.148154258728028,-0.0,-6.639527327934047e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.000461961957626,285.0362854003906,294.1499938964844,289.474853515625,284.39862060546875,293.7982177734375,290.1049194335937,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160991107227119e-09,0.0009854310192167,-0.0099534010514616,0.0,0.0,0.0,-0.0068755974061787,60.0,3.040743350982666,-0.0,-6.62087487057761e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.73873320617713e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.000461961957626,285.0362854003906,294.1499938964844,289.474853515625,284.39862060546875,293.7982177734375,290.1049194335937,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854352101683,4.160991107227119e-09,0.0009854310192167,-0.0099534010514616,0.0,0.0,0.0,-0.0068755974061787,60.0,3.040743350982666,-0.0,-6.62087487057761e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.243869135389104e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.734260675031692e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.18971059541218e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.73423957475461e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004617488011717,285.0356140136719,294.1499938964844,289.39959716796875,284.3749084472656,293.77740478515625,290.0536499023437,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849801426753,4.107787887619452e-09,0.0009849759517237,-0.0098140034824609,0.0,0.0,0.0,-0.0068492218852043,60.0,2.9872753620147705,-0.0,-6.614762071421866e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.241427324013785e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.73168935161084e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.187810842879117e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.731668251333758e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004616268561221,285.0349426269531,294.1499938964844,289.32391357421875,284.350830078125,293.75616455078125,290.00115966796875,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847193723544,4.077324700091367e-09,0.0009847152978181,-0.0097341872751712,0.0,0.0,0.0,-0.006834119092673,60.0,2.934040069580078,-0.0,-6.611263358990982e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.241142106475309e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.731388854561374e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.187588926171884e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.731367754284292e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.000461612624349,285.0336608886719,294.1499938964844,289.17156982421875,284.3016357421875,293.7123107910156,289.89178466796875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846881730481,4.0736920503547935e-09,0.0009846840985119,-0.0097246700897812,0.0,0.0,0.0,-0.0068323169834911,60.0,2.8283567428588867,-0.0,-6.610846270405092e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.241142106475309e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.731388854561374e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,7.187588926171884e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.731367754284292e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.000461612624349,285.0336608886719,294.1499938964844,289.17156982421875,284.3016357421875,293.7123107910156,289.89178466796875,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846881730481,4.0736920503547935e-09,0.0009846840985119,-0.0097246700897812,0.0,0.0,0.0,-0.0068323169834911,60.0,2.8283567428588867,-0.0,-6.610846270405092e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.736559150042012e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.191407348727807e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.736538777360693e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004618579114321,285.0324401855469,294.1499938964844,289.0184020996094,284.2511291503906,293.6664123535156,289.7745361328125,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852106450125,4.1347885115783364e-09,0.0009852064540609,-0.0098847486078739,0.0,0.0,0.0,-0.0068626049906015,60.0,2.7237894535064697,-0.0,-6.61786359046346e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.736559150042012e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.191407348727807e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.736538777360693e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0004618579114321,285.0324401855469,294.1499938964844,289.0184020996094,284.2511291503906,293.6664123535156,289.7745361328125,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852106450125,4.1347885115783364e-09,0.0009852064540609,-0.0098847486078739,0.0,0.0,0.0,-0.0068626049906015,60.0,2.7237894535064697,-0.0,-6.61786359046346e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.197890954557806e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004622743581421,285.03125,294.1499938964844,288.8651123046875,284.19940185546875,293.61865234375,289.6493530273437,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860980790108,4.238576600812394e-09,0.0009860938880592,-0.010156680829823,0.0,0.0,0.0,-0.0069140568375587,60.0,2.62007212638855,-0.0,-6.62979360299687e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.197890954557806e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.745317220222204e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004622743581421,285.03125,294.1499938964844,288.8651123046875,284.19940185546875,293.61865234375,289.6493530273437,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860980790108,4.238576600812394e-09,0.0009860938880592,-0.010156680829823,0.0,0.0,0.0,-0.0069140568375587,60.0,2.62007212638855,-0.0,-6.62979360299687e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.26391949178651e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.205303700175136e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.755354403750972e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0004627504677046,285.03009033203125,294.1499938964844,288.7122497558594,284.1465759277344,293.5690612792969,289.516357421875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3572550012527245e-09,0.0009871086804196,-0.0104676252231001,0.0,0.0,0.0,-0.0069728908129036,60.0,2.5169835090637207,-0.0,-6.643448813292707e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.26391949178651e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.205303700175136e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.755354403750972e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0004627504677046,285.03009033203125,294.1499938964844,288.7122497558594,284.1465759277344,293.5690612792969,289.516357421875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.3572550012527245e-09,0.0009871086804196,-0.0104676252231001,0.0,0.0,0.0,-0.0069728908129036,60.0,2.5169835090637207,-0.0,-6.643448813292707e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.26835200516507e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.76004230324179e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.208751048892736e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.76002193056047e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0004629718896467,285.029541015625,294.1499938964844,288.6361999511719,284.1197814941406,293.54351806640625,289.447021484375,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875851683318,4.412444187806841e-09,0.0009875807445496,-0.0106122223660349,0.0,0.0,0.0,-0.0070002507418394,60.0,2.465603828430176,-0.0,-6.64980319697861e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.272241732105611e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.764137939782812e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.211776392068714e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.764117567101492e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004631662159226,285.02899169921875,294.1499938964844,288.5604858398437,284.0927734375,293.5175476074219,289.3763427734375,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.460869451605731e-09,0.0009879948338493,-0.01073909830302,0.0,0.0,0.0,-0.0070242579095065,60.0,2.414284467697144,-0.0,-6.655381667997062e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.277471690438688e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.769645112100989e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.215843652375042e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.76962546701543e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004634274810086,285.0279541015625,294.1499938964844,288.4104309082031,284.0381774902344,293.4643859863281,289.2320556640625,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885560721158,4.525956942558196e-09,0.0009885515319183,-0.0109096281230449,0.0,0.0,0.0,-0.0070565249770879,60.0,2.3118276596069336,-0.0,-6.662882867658483e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.277471690438688e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.769645112100989e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.215843652375042e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.76962546701543e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004634274810086,285.0279541015625,294.1499938964844,288.4104309082031,284.0381774902344,293.4643859863281,289.2320556640625,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885560721158,4.525956942558196e-09,0.0009885515319183,-0.0109096281230449,0.0,0.0,0.0,-0.0070565249770879,60.0,2.3118276596069336,-0.0,-6.662882867658483e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004634858923964,285.0269470214844,294.1499938964844,288.2626953125,283.98291015625,293.4095153808594,289.0857238769531,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540448017564813e-09,0.000988675514236,-0.0109475953504443,0.0,0.0,0.0,-0.0070637096650898,60.0,2.209766149520874,-0.0,-6.664553353630255e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004634858923964,285.0269470214844,294.1499938964844,288.2626953125,283.98291015625,293.4095153808594,289.0857238769531,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540448017564813e-09,0.000988675514236,-0.0109475953504443,0.0,0.0,0.0,-0.0070637096650898,60.0,2.209766149520874,-0.0,-6.664553353630255e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
