time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.275783668272196e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,7.214529614429921e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004633431963156,285.0260009765625,294.1499938964844,288.1178894042969,283.9272155761719,293.3529663085937,288.9400329589844,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047774399620274e-09,0.0009883706225082,-0.0108541371300816,0.0,0.0,0.0,-0.0070460261777043,60.0,2.108561992645264,-0.0,-6.66044144281841e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.275783668272196e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,7.214529614429921e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.767847950570284e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004633431963156,285.0260009765625,294.1499938964844,288.1178894042969,283.9272155761719,293.3529663085937,288.9400329589844,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047774399620274e-09,0.0009883706225082,-0.0108541371300816,0.0,0.0,0.0,-0.0070460261777043,60.0,2.108561992645264,-0.0,-6.66044144281841e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.209894101833925e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.761571709532292e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004630454932339,285.0251159667969,294.1499938964844,287.9766845703125,283.8713073730469,293.29498291015625,288.796875,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448896641792e-09,0.0009877351112663,-0.0106593957170844,0.0,0.0,0.0,-0.0070091788657009,60.0,2.008781909942627,-0.0,-6.651877271224296e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.209894101833925e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.761571709532292e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004630454932339,285.0251159667969,294.1499938964844,287.9766845703125,283.8713073730469,293.29498291015625,288.796875,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448896641792e-09,0.0009877351112663,-0.0106593957170844,0.0,0.0,0.0,-0.0070091788657009,60.0,2.008781909942627,-0.0,-6.651877271224296e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.266037523048e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.757603402249516e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.206948794191703e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.757584484759718e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004628563765436,285.0246887207031,294.1499938964844,287.9075927734375,283.84332275390625,293.2654724121094,288.7266540527344,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.383235552296583e-09,0.0009873313829302,-0.0105356937274336,0.0,0.0,0.0,-0.006985773332417,60.0,1.959681391716004,-0.0,-6.646439487667521e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.261957893613726e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.75330694927834e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,7.203775021480396e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.753288031788544e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0004626525624189,285.0242614746094,294.1499938964844,287.8396301269531,283.8153686523437,293.235595703125,288.6575012207031,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332367353754307e-09,0.0009868964552879,-0.0104024177417159,0.0,0.0,0.0,-0.0069605559110641,60.0,1.911237955093384,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.196973456302658e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.744079579832032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004622158012352,285.0234375,294.1499938964844,287.7074279785156,283.7596435546875,293.17498779296875,288.5225830078125,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167783141136,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8165901899337769,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.25321292015724e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.196973456302658e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.744079579832032e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004622158012352,285.0234375,294.1499938964844,287.7074279785156,283.7596435546875,293.17498779296875,288.5225830078125,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167783141136,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8165901899337769,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.244207467418164e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.73461428657174e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,7.189968891907483e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.734596096677706e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.0004617659724317,285.0226745605469,294.1499938964844,287.58062744140625,283.704345703125,293.1132507324219,288.3923645019531,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850083151832,4.111075035950762e-09,0.0009850041242316,-0.009822616353631,0.0,0.0,0.0,-0.0068508512340486,60.0,1.7254347801208496,-0.0,-6.615139369614553e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.244207467418164e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.73461428657174e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,7.189968891907483e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.734596096677706e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.0004617659724317,285.0226745605469,294.1499938964844,287.58062744140625,283.704345703125,293.1132507324219,288.3923645019531,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850083151832,4.111075035950762e-09,0.0009850041242316,-0.009822616353631,0.0,0.0,0.0,-0.0068508512340486,60.0,1.7254347801208496,-0.0,-6.615139369614553e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.238035272574052e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.185167487477884e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.728096483740956e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0004614576464518,285.02197265625,294.1499938964844,287.4598999023437,283.6498107910156,293.0504150390625,288.2666320800781,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.0341041618319196e-09,0.0009843457955867,-0.009620944969356,0.0,0.0,0.0,-0.0068126930855214,60.0,1.638746976852417,-0.0,-6.606300928524433e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.238035272574052e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,7.185167487477884e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.728096483740956e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0004614576464518,285.02197265625,294.1499938964844,287.4598999023437,283.6498107910156,293.0504150390625,288.2666320800781,285.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.0341041618319196e-09,0.0009843457955867,-0.009620944969356,0.0,0.0,0.0,-0.0068126930855214,60.0,1.638746976852417,-0.0,-6.606300928524433e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.72079433267936e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.179760723374784e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.720776870381088e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004611104668583,285.02130126953125,294.1499938964844,287.3458557128906,283.5962219238281,292.9866943359375,288.14483642578125,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836087701842,3.947431270745483e-09,0.0009836048120632,-0.0093938512727618,0.0,0.0,0.0,-0.0067697260528802,60.0,1.5566500425338743,-0.0,-6.596354751309266e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.72079433267936e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.179760723374784e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.720776870381088e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004611104668583,285.02130126953125,294.1499938964844,287.3458557128906,283.5962219238281,292.9866943359375,288.14483642578125,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836087701842,3.947431270745483e-09,0.0009836048120632,-0.0093938512727618,0.0,0.0,0.0,-0.0067697260528802,60.0,1.5566500425338743,-0.0,-6.596354751309266e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.225749818142503e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.71517656580545e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.175611972343177e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.715159103507176e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0004608439921867,285.0209655761719,294.1499938964844,287.2915344238281,283.56988525390625,292.9545593261719,288.0859069824219,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880934240640954e-09,0.0009830362396314,-0.0092196213081479,0.0,0.0,0.0,-0.0067367609590291,60.0,1.517105221748352,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.219493949785829e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.70858964137733e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,7.170746539486572e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.708572179079056e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004605315334629,285.0206604003906,294.1499938964844,287.2391052246094,283.5438842773437,292.9222717285156,288.0287780761719,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823733707889,3.802963721710739e-09,0.0009823696454986,-0.0090153263881802,0.0,0.0,0.0,-0.0066981078125536,60.0,1.478749394416809,-0.0,-6.579794131766904e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.694400796433912e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,7.160266250139102e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004598585073836,285.02008056640625,294.1499938964844,287.1402893066406,283.4930419921875,292.8572692871094,287.920166015625,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.635022505221741e-09,0.0009809334296733,-0.0085752932354807,0.0,0.0,0.0,-0.0066148522309958,60.0,1.405800461769104,-0.0,-6.560568266422706e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.694400796433912e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,7.160266250139102e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004598585073836,285.02008056640625,294.1499938964844,287.1402893066406,283.4930419921875,292.8572692871094,287.920166015625,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.635022505221741e-09,0.0009809334296733,-0.0085752932354807,0.0,0.0,0.0,-0.0066148522309958,60.0,1.405800461769104,-0.0,-6.560568266422706e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.192709694616497e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.680383664090186e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.149913290049881e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.680366201791912e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004591936303768,285.01953125,294.1499938964844,287.04998779296875,283.4439392089844,292.7919006347656,287.8190002441406,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691196582059543e-09,0.0009795147925615,-0.0081405956298112,0.0,0.0,0.0,-0.0065326066687703,60.0,1.3384467363357544,-0.0,-6.541603170262533e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.192709694616497e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.680383664090186e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.149913290049881e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.680366201791912e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004591936303768,285.01953125,294.1499938964844,287.04998779296875,283.4439392089844,292.7919006347656,287.8190002441406,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691196582059543e-09,0.0009795147925615,-0.0081405956298112,0.0,0.0,0.0,-0.0065326066687703,60.0,1.3384467363357544,-0.0,-6.541603170262533e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.178950131172314e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.6658943220973e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.139211083995178e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.665876859799027e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0004585063143167,285.0190124511719,294.1499938964844,286.9642944335937,283.39483642578125,292.7262268066406,287.725341796875,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780516847968,3.297625728038156e-09,0.0009780483087524,-0.0076912427321076,0.0,0.0,0.0,-0.0064475894905626,60.0,1.275801420211792,-0.0,-6.522028428435078e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.178950131172314e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.6658943220973e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.139211083995178e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.665876859799027e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0004585063143167,285.0190124511719,294.1499938964844,286.9642944335937,283.39483642578125,292.7262268066406,287.725341796875,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780516847968,3.297625728038156e-09,0.0009780483087524,-0.0076912427321076,0.0,0.0,0.0,-0.0064475894905626,60.0,1.275801420211792,-0.0,-6.522028428435078e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.161020716419443e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.647013212088495e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.125265256036073e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.646996477385984e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004576107312459,285.0185546875,294.1499938964844,286.8788452148437,283.3439025878906,292.6603088378906,287.6390686035156,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976140901912,3.074180687789862e-09,0.0009761378169059,-0.0071057598106563,0.0,0.0,0.0,-0.0063368189148604,60.0,1.2146275043487549,-0.0,-6.496566840041852e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.161020716419443e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.647013212088495e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.125265256036073e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,9.646996477385984e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004576107312459,285.0185546875,294.1499938964844,286.8788452148437,283.3439025878906,292.6603088378906,287.6390686035156,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976140901912,3.074180687789862e-09,0.0009761378169059,-0.0071057598106563,0.0,0.0,0.0,-0.0063368189148604,60.0,1.2146275043487549,-0.0,-6.496566840041852e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.14917982299812e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.634543675929308e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.11605534888804e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.634526941226797e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004570192540995,285.0183410644531,294.1499938964844,286.8362121582031,283.3178100585937,292.6272888183594,287.5993957519531,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974879018031,2.926617836962464e-09,0.000974876107648,-0.0067191035486757,0.0,0.0,0.0,-0.0062636658549308,60.0,1.1840375661849976,-0.0,-6.479779557366784e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.137428423855454e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.622169454814866e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.106915290933102e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.622152720112354e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0004564322880469,285.01812744140625,294.1499938964844,286.793701171875,283.2913513183594,292.59423828125,287.5620422363281,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736265637911,2.7801823065942703e-09,0.0009736237698234,-0.0063353981822729,0.0,0.0,0.0,-0.0061910711228847,60.0,1.153451681137085,-0.0,-6.46314219920896e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.118873276747765e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.602629870641977e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.09248342900537e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.602613135939464e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004555054183583,285.0177307128906,294.1499938964844,286.7089233398437,283.2373962402344,292.5279846191406,287.4930114746094,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548941946400873e-09,0.0009716462227515,-0.00572947319597,0.0,0.0,0.0,-0.006076434161514,60.0,1.0929172039031982,-0.0,-6.436912514118377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.118873276747765e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.602629870641977e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.09248342900537e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.602613135939464e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004555054183583,285.0177307128906,294.1499938964844,286.7089233398437,283.2373962402344,292.5279846191406,287.4930114746094,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548941946400873e-09,0.0009716462227515,-0.00572947319597,0.0,0.0,0.0,-0.006076434161514,60.0,1.0929172039031982,-0.0,-6.436912514118377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.101969772018492e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.584829240338875e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.07933577359654e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.584813233232126e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0004546610580291,285.01739501953125,294.1499938964844,286.62457275390625,283.1822204589844,292.4615478515625,287.4297790527344,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470821604,2.3382806801919287e-09,0.0009698447538539,-0.0051774671301245,0.0,0.0,0.0,-0.0059719998389482,60.0,1.033180832862854,-0.0,-6.413063857735325e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.101969772018492e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.584829240338875e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.07933577359654e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.584813233232126e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0004546610580291,285.01739501953125,294.1499938964844,286.62457275390625,283.1822204589844,292.4615478515625,287.4297790527344,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470821604,2.3382806801919287e-09,0.0009698447538539,-0.0051774671301245,0.0,0.0,0.0,-0.0059719998389482,60.0,1.033180832862854,-0.0,-6.413063857735325e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.084577322937548e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.566513472236692e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,7.065807585604489e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.566498192725704e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004537922795861,285.01708984375,294.1499938964844,286.540771484375,283.1260681152344,292.3949279785156,287.37286376953125,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.121526954113051e-09,0.0009679913055151,-0.0046094916760921,0.0,0.0,0.0,-0.0058645457029342,60.0,0.9741593599319458,-0.0,-6.388571449633673e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.084577322937548e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.566513472236692e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,7.065807585604489e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.566498192725704e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004537922795861,285.01708984375,294.1499938964844,286.540771484375,283.1260681152344,292.3949279785156,287.37286376953125,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.121526954113051e-09,0.0009679913055151,-0.0046094916760921,0.0,0.0,0.0,-0.0058645457029342,60.0,0.9741593599319458,-0.0,-6.388571449633673e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.0639412519522e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.544782369630413e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.0497568231076e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.54476709011942e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.000452761480119,285.0168151855469,294.1499938964844,286.4574890136719,283.06915283203125,292.32818603515625,287.3231506347656,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941991463,1.864362664250052e-09,0.0009657923365011,-0.0039356192573904,0.0,0.0,0.0,-0.005737058352679,60.0,0.91557377576828,-0.0,-6.359574200587303e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.0639412519522e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.544782369630413e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.0497568231076e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.54476709011942e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.000452761480119,285.0168151855469,294.1499938964844,286.4574890136719,283.06915283203125,292.32818603515625,287.3231506347656,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941991463,1.864362664250052e-09,0.0009657923365011,-0.0039356192573904,0.0,0.0,0.0,-0.005737058352679,60.0,0.91557377576828,-0.0,-6.359574200587303e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.052485984284432e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.532719559501857e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.040847413009033e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.532704279990868e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0004521892988122,285.0166931152344,294.1499938964844,286.4161071777344,283.0404357910156,292.2947692871094,287.3018798828125,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734680816,1.721619291572551e-09,0.0009645717218518,-0.0035615728702396,0.0,0.0,0.0,-0.0056662946008145,60.0,0.8864250779151917,-0.0,-6.34350669770356e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.040971781359984e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.52059417613782e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.031891436781734e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,9.52057889662683e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0004516141198109,285.0165710449219,294.1499938964844,286.3748779296875,283.0116271972656,292.26129150390625,287.2831115722656,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633462177589,1.5781327356023667e-09,0.0009633446461521,-0.0031855776906013,0.0,0.0,0.0,-0.005595161113888,60.0,0.8574047684669495,-0.0,-6.32737666705907e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.020877769216896e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.499434236204252e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.016262679826468e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.499419684289025e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.00045061041601,285.016357421875,294.1499938964844,286.2929382324219,282.9537353515625,292.1943359375,287.2522277832031,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277324795168963e-09,0.0009612031863071,-0.0025294204242527,0.0,0.0,0.0,-0.0054710255935788,60.0,0.7999501824378967,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.020877769216896e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.499434236204252e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.016262679826468e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.499419684289025e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.00045061041601,285.016357421875,294.1499938964844,286.2929382324219,282.9537353515625,292.1943359375,287.2522277832031,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277324795168963e-09,0.0009612031863071,-0.0025294204242527,0.0,0.0,0.0,-0.0054710255935788,60.0,0.7999501824378967,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.011155634652825e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.489196236245334e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,7.008700777078047e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.489181684330106e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.000450124789495,285.0162353515625,294.1499938964844,286.2352294921875,282.9125061035156,292.1466979980469,287.2352294921875,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960168079473,1.2065655141668683e-09,0.0009601668571121,-0.0022119092755019,0.0,0.0,0.0,-0.0054109571501612,60.0,0.7598905563354492,-0.0,-6.285701203978533e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
