time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.008223423734309e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.486108319833876e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.006419764366001e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.486093767918646e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004499783099163,285.01617431640625,294.1499938964844,286.2117919921875,282.8956604003906,292.1272277832031,287.2291259765625,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598555043339,1.1700169721962084e-09,0.0009598543401807,-0.0021161357872188,0.0,0.0,0.0,-0.0053928382694721,60.0,0.743748128414154,-0.0,-6.281609188363292e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.003709419630468e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.481354209128769e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.002908387221396e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.48133965721354e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004497528425417,285.0160827636719,294.1499938964844,286.1314697265625,282.8376159667969,292.0606689453125,287.2095642089844,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000935907184612,1.0902173608329235e-09,0.0009359060786664,-0.0019302903674542,0.0,0.0,0.0,-0.0052363299764692,60.0,0.6823140978813171,-0.0,-6.275308805925306e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.003709419630468e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.481354209128769e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.002908387221396e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.48133965721354e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004497528425417,285.0160827636719,294.1499938964844,286.1314697265625,282.8376159667969,292.0606689453125,287.2095642089844,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000935907184612,1.0902173608329235e-09,0.0009359060786664,-0.0019302903674542,0.0,0.0,0.0,-0.0052363299764692,60.0,0.6823140978813171,-0.0,-6.275308805925306e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.003652667161077e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.481295273872092e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,7.002864731475711e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.481280721956864e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.000449750048574,285.0210876464844,294.1499938964844,286.0520324707031,282.7798156738281,291.99774169921875,287.18994140625,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008963365689851,1.049838438405004e-09,0.0008963355212472,-0.0018637045286595,0.0,0.0,0.0,-0.0050191432237625,60.0,0.598655104637146,-0.0,-6.275224961882486e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.003652667161077e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.481295273872092e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,7.002864731475711e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.481280721956864e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.000449750048574,285.0210876464844,294.1499938964844,286.0520324707031,282.7798156738281,291.99774169921875,287.18994140625,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008963365689851,1.049838438405004e-09,0.0008963355212472,-0.0018637045286595,0.0,0.0,0.0,-0.0050191432237625,60.0,0.598655104637146,-0.0,-6.275224961882486e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.006995969684795e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.484815382165834e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,7.005464431131259e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.484800830250606e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0004499170463532,285.0236511230469,294.1499938964844,286.0126647949219,282.75103759765625,291.9676818847656,287.17974853515625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007974282489158,9.92043336367487e-10,0.0007974272593855,-0.0018106689676642,0.0,0.0,0.0,-0.0044958074577152,60.0,0.5542783737182617,-0.0,-6.27988328005813e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.006600157590583e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.484398469794542e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.005156658124179e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.484383917879312e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0004498972557485,285.025146484375,294.1499938964844,285.9735717773437,282.7223815917969,291.9393310546875,287.1692810058594,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000780003494583,9.696758951349691e-10,0.0007800025632604,-0.0017692893743515,0.0,0.0,0.0,-0.0043980944901704,60.0,0.504793107509613,-0.0,-6.279328346181502e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.003548620967194e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.481184679316355e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.00278251315467e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.48117085499689e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0004497448389884,285.040283203125,294.1499938964844,285.8961181640625,282.66558837890625,291.8793334960937,287.1498413085937,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007642525015398,9.161570391214011e-10,0.0007642515702173,-0.0016443389467895,0.0,0.0,0.0,-0.0042946902103722,60.0,0.4574100375175476,-0.0,-6.275068642480619e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.003548620967194e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.481184679316355e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.00278251315467e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.48117085499689e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0004497448389884,285.040283203125,294.1499938964844,285.8961181640625,282.66558837890625,291.8793334960937,287.1498413085937,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007642525015398,9.161570391214011e-10,0.0007642515702173,-0.0016443389467895,0.0,0.0,0.0,-0.0042946902103722,60.0,0.4574100375175476,-0.0,-6.275068642480619e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,4.3021063902415335e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,4.5303320803213865e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,3.346093581058085e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,4.530325168161653e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0002148986241081,285.0417175292969,294.1499938964844,285.841796875,282.6257019042969,291.8405456542969,287.1368103027344,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007463815272785,8.61786031425282e-10,0.0007463806541636,-0.0015192680293694,0.0,0.0,0.0,-0.0041601741686463,60.0,0.4000573456287384,-0.0,-1.4326929864694192e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.001839498523623e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.479385334998368e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.001453923294321e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.479371510678902e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004496595065575,285.0423889160156,294.1499938964844,285.8197631835937,282.60955810546875,291.82574462890625,287.13165283203125,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006691080052405,7.997181805663445e-10,0.0006691071903333,-0.001433364348486,0.0,0.0,0.0,-0.0037637259811162,60.0,0.3749855458736419,-0.0,-6.272682639973938e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,4.350220115156844e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,4.580998211167753e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,3.383515650057234e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,4.5809916628059e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0002173020038753,285.04638671875,294.1499938964844,285.7445678710937,282.5545349121094,291.7869567871094,287.11602783203125,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004568783333525,5.730980134899253e-10,0.0004568777803797,-0.0010498062474653,0.0,0.0,0.0,-0.0025744875892996,60.0,0.2594361007213592,-0.0,-1.4649171653502437e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,4.350220115156844e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,4.580998211167753e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,3.383515650057234e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,4.5809916628059e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0002173020038753,285.04638671875,294.1499938964844,285.7445678710937,282.5545349121094,291.7869567871094,287.11602783203125,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004568783333525,5.730980134899253e-10,0.0004568777803797,-0.0010498062474653,0.0,0.0,0.0,-0.0025744875892996,60.0,0.2594361007213592,-0.0,-1.4649171653502437e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,3.0272381991380826e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,3.187832408002578e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,2.354526259296108e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,3.1878276786301285e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001512164744781,285.0526123046875,294.1499938964844,285.67059326171875,282.50067138671875,291.7649230957031,287.109375,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225647087674,4.0344702578742887e-10,0.0003225643304176,-0.0007381048053503,0.0,0.0,0.0,-0.0018169165123254,60.0,0.1609000712633133,-0.0,-7.0938770413420116e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,3.0272381991380826e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,3.187832408002578e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,2.354526259296108e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,3.1878276786301285e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001512164744781,285.0526123046875,294.1499938964844,285.67059326171875,282.50067138671875,291.7649230957031,287.109375,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225647087674,4.0344702578742887e-10,0.0003225643304176,-0.0007381048053503,0.0,0.0,0.0,-0.0018169165123254,60.0,0.1609000712633133,-0.0,-7.0938770413420116e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,2.483645766915288e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,2.6154026272706687e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,1.9317307305755094e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,2.6153988073929213e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0001240629644598,285.0558776855469,294.1499938964844,285.63409423828125,282.4742736816406,291.7583923339844,287.10986328125,285.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638255245983,3.3018265899187327e-10,0.0002638251753523,-0.0006042307359166,0.0,0.0,0.0,-0.0014861793024465,60.0,0.125587448477745,-0.0,-4.774960427056385e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,2.0051889805472456e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,2.111563662765548e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,1.5595964214298874e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,2.1115605704835616e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001001631098915,285.0586242675781,294.1499938964844,285.5979309082031,282.4481811523437,291.75390625,287.1114196777344,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136614493792,2.672363719202764e-10,0.0002136611728928,-0.0004889079136773,0.0,0.0,0.0,-0.0012034941464662,60.0,0.0964005291461944,-0.0,-3.112440305486075e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,1.3033636605541687e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,1.3725068129133431e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.013730616250541e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,1.3725048120249994e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,6.510556704597548e-05,285.0624389648437,294.1499938964844,285.526611328125,282.3972473144531,291.7489013671875,287.1148681640625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388788805343,1.7370235805280743e-10,0.0001388787059113,-0.0003177877515554,0.0,0.0,0.0,-0.0007822649786248,60.0,0.0544321089982986,-0.0,-1.314987563283409e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,1.3033636605541687e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,1.3725068129133431e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.013730616250541e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,1.3725048120249994e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,6.510556704597548e-05,285.0624389648437,294.1499938964844,285.526611328125,282.3972473144531,291.7489013671875,287.1148681640625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388788805343,1.7370235805280743e-10,0.0001388787059113,-0.0003177877515554,0.0,0.0,0.0,-0.0007822649786248,60.0,0.0544321089982986,-0.0,-1.314987563283409e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,8.895468454284128e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.367370694235431e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,6.918719918758143e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.367357051814906e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,4.443460420588963e-05,285.064453125,294.1499938964844,285.4566955566406,282.3480224609375,291.74664306640625,287.1172790527344,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.47847292991355e-05,1.1855175174879662e-10,9.478460560785608e-05,-0.0002168900391552,0.0,0.0,0.0,-0.0005338952178135,60.0,0.0301249828189611,-0.0,-6.12530970389713e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,8.895468454284128e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.367370694235431e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,6.918719918758143e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.367357051814906e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,4.443460420588963e-05,285.064453125,294.1499938964844,285.4566955566406,282.3480224609375,291.74664306640625,287.1172790527344,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-9.47847292991355e-05,1.1855175174879662e-10,9.478460560785608e-05,-0.0002168900391552,0.0,0.0,0.0,-0.0005338952178135,60.0,0.0301249828189611,-0.0,-6.12530970389713e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,6.549310000991682e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,6.896748800500063e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,5.093923846288817e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,6.896738796058344e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,3.271508467150852e-05,285.0655822753906,294.1499938964844,285.3882751464844,282.3007202148437,291.7454833984375,287.1187438964844,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.978537567192689e-05,8.728390232803918e-11,6.978528836043552e-05,-0.0001596856309333,0.0,0.0,0.0,-0.0003930810198653,60.0,0.0164783839136362,-0.0,-3.3203315097374286e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,6.549310000991682e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,6.896748800500063e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,5.093923846288817e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,6.896738796058344e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,3.271508467150852e-05,285.0655822753906,294.1499938964844,285.3882751464844,282.3007202148437,291.7454833984375,287.1187438964844,285.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.978537567192689e-05,8.728390232803918e-11,6.978528836043552e-05,-0.0001596856309333,0.0,0.0,0.0,-0.0003930810198653,60.0,0.0164783839136362,-0.0,-3.3203315097374286e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,4.893045570497634e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,5.152620360604487e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,3.805714413829264e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,5.152613084646873e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,2.4441720597678795e-05,285.0661926269531,294.1499938964844,285.3213806152344,282.2555236816406,291.744873046875,287.1195983886719,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213732219999656e-05,6.521062162478941e-11,5.213725671637803e-05,-0.000119302625535,0.0,0.0,0.0,-0.0002936745877377,60.0,0.0092941792681813,-0.0,-1.85331361368668e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,4.893045570497634e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,5.152620360604487e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,3.805714413829264e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,5.152613084646873e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,2.4441720597678795e-05,285.0661926269531,294.1499938964844,285.3213806152344,282.2555236816406,291.744873046875,287.1195983886719,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213732219999656e-05,6.521062162478941e-11,5.213725671637803e-05,-0.000119302625535,0.0,0.0,0.0,-0.0002936745877377,60.0,0.0092941792681813,-0.0,-1.85331361368668e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.122494829061907e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,4.341192379797576e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,3.2063953767647035e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,4.341186013334664e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,2.059266989817843e-05,285.06640625,294.1499938964844,285.2885437011719,282.2337646484375,291.74468994140625,287.119873046875,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.392687333165668e-05,5.4941402122254956e-11,4.392681876197457e-05,-0.000100515106169,0.0,0.0,0.0,-0.0002474274369888,60.0,0.0069320048205554,-0.0,-1.315560022030482e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,3.37068922817707e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,3.549503389876918e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,2.621655539769563e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,3.549498387656058e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,1.6837251678225584e-05,285.0665283203125,294.1499938964844,285.2561340332031,282.21258544921875,291.7445678710937,287.1200561523437,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5916084016207606e-05,4.492192728910993e-11,3.5916036722483113e-05,-8.218451694119722e-05,0.0,0.0,0.0,-0.0002023049892159,60.0,0.0049487249925732,-0.0,-8.794837774717124e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,2.0217005385347875e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,2.128951336999308e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,1.5724389186289045e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.128948153767851e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.0098789971380027e-05,285.066650390625,294.1499938964844,285.1925354003906,282.172119140625,291.74444580078125,287.1202697753906,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1542191461776383e-05,2.694379094836385e-11,2.154216417693533e-05,-4.929355418425985e-05,0.0,0.0,0.0,-0.0001213409559568,60.0,0.0015795372892171,-0.0,-3.163909759185124e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,2.0217005385347875e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,2.128951336999308e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,1.5724389186289045e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.128948153767851e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.0098789971380027e-05,285.066650390625,294.1499938964844,285.1925354003906,282.172119140625,291.74444580078125,287.1202697753906,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1542191461776383e-05,2.694379094836385e-11,2.154216417693533e-05,-4.929355418425985e-05,0.0,0.0,0.0,-0.0001213409559568,60.0,0.0015795372892171,-0.0,-3.163909759185124e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,1.3046950471107266e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.3739087307840236e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,1.014766098705877e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.3739067981077824e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,6.517207111755852e-06,285.066650390625,294.1499938964844,285.1499938964844,282.1458740234375,291.7444152832031,287.12030029296875,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.390220768371364e-05,1.7388101375415133e-11,1.3902190403314307e-05,-3.1811454391572624e-05,0.0,0.0,0.0,-7.830711547285318e-05,60.0,0.0004015312588308,-0.0,-1.3176753091426184e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,1.03967454379017e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.0948290309897857e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,8.086383900263172e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.0948274393740576e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,5.1933780014223885e-06,285.066650390625,294.1499938964844,285.1307067871094,282.1342468261719,291.7444152832031,287.12030029296875,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1078363968408668e-05,1.3856174020665524e-11,1.107835032598814e-05,-2.534979284973815e-05,0.0,0.0,0.0,-6.240121729206294e-05,60.0,0.000193789077457,-0.0,-8.367298173772575e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,4.484811597649241e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.722729727291153e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,3.488197819478956e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.722722621863795e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,2.240250978502445e-06,285.06658935546875,294.1499938964844,285.0706787109375,282.0992126464844,291.7444152832031,287.12030029296875,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.778833954333095e-06,5.9770842789075296e-12,4.778828042617533e-06,-1.09350512502715e-05,0.0,0.0,0.0,-2.691778354346752e-05,60.0,-0.0003629339626058,-0.0,-1.556964735090205e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,4.484811597649241e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.722729727291153e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,3.488197819478956e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.722722621863795e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,2.240250978502445e-06,285.06658935546875,294.1499938964844,285.0706787109375,282.0992126464844,291.7444152832031,287.12030029296875,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.778833954333095e-06,5.9770842789075296e-12,4.778828042617533e-06,-1.09350512502715e-05,0.0,0.0,0.0,-2.691778354346752e-05,60.0,-0.0003629339626058,-0.0,-1.556964735090205e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.557412900865529e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.6400332469856949e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.211325013628084e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.6400308311403933e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.779581778777356e-07,285.0664978027344,294.1499938964844,285.0125427246094,282.0671691894531,291.7444152832031,287.12030029296875,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.659519966779044e-06,2.0756571374874744e-12,1.659517920415965e-06,-3.797356157519971e-06,0.0,0.0,0.0,-9.347611921839416e-06,60.0,-0.0003701458335854,-0.0,-1.8775775476476825e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.557412900865529e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.6400332469856949e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.211325013628084e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.6400308311403933e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.779581778777356e-07,285.0664978027344,294.1499938964844,285.0125427246094,282.0671691894531,291.7444152832031,287.12030029296875,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.659519966779044e-06,2.0756571374874744e-12,1.659517920415965e-06,-3.797356157519971e-06,0.0,0.0,0.0,-9.347611921839416e-06,60.0,-0.0003701458335854,-0.0,-1.8775775476476825e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.717974170873276e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,8.127410922043057e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,6.002888142120355e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.127398842816549e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,3.855278976061527e-07,285.0664978027344,294.1499938964844,284.98419189453125,282.05230712890625,291.7444152832031,287.12030029296875,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.22412346224155e-07,1.0286149102617381e-12,8.224113230426155e-07,-1.881855155261292e-06,0.0,0.0,0.0,-4.6324130380526185e-06,60.0,-0.0002496714587323,-0.0,-4.6110200212093686e-14,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,3.244916157996158e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,3.417057925503286e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,2.5238316325726373e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,3.4170529517041366e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.620899041654411e-07,285.0664978027344,294.1499938964844,284.9563293457031,282.0382995605469,291.7444152832031,287.12030029296875,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.457727757449902e-07,4.32463608110098e-13,3.457723494193488e-07,-7.912018986644398e-07,0.0,0.0,0.0,-1.947642886079848e-06,60.0,-0.0001489474525442,-0.0,-8.150744788576903e-15,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.249786274470921e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.3160871281669984e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.720590998796295e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.3160852407878563e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,6.242927064192827e-09,285.0664978027344,294.1499938964844,284.9021301269531,282.0127258300781,291.7444152832031,287.12030029296875,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.332770516171422e-08,1.6658861247929868e-14,1.3327688286324246e-08,-3.048857877274713e-08,0.0,0.0,0.0,-7.505877874791622e-08,60.0,-3.805512460530736e-05,-0.0,-1.2090991657916213e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
