time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.249786274470921e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.3160871281669984e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.720590998796295e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.3160852407878563e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,6.242927064192827e-09,285.0664978027344,294.1499938964844,284.9021301269531,282.0127258300781,291.7444152832031,287.12030029296875,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.332770516171422e-08,1.6658861247929868e-14,1.3327688286324246e-08,-3.048857877274713e-08,0.0,0.0,0.0,-7.505877874791622e-08,60.0,-3.805512460530736e-05,-0.0,-1.2090991657916213e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,-8.468357265423164e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,-8.917602073443831e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,-6.586521605900231e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-8.917588889545414e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-4.2301104286046604e-10,285.0664978027344,294.1499938964844,284.8500061035156,281.9906921386719,291.7444152832031,287.12030029296875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,8.869573409064913e-10,-1.087617726966189e-15,-8.869562861946179e-10,2.0371426767695766e-09,0.0,0.0,0.0,4.976755008101463e-09,60.0,-4.1621710806794e-06,-0.0,-5.551223954244999e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,-8.468357265423164e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,-8.917602073443831e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,-6.586521605900231e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-8.917588889545414e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-4.2301104286046604e-10,285.0664978027344,294.1499938964844,284.8500061035156,281.9906921386719,291.7444152832031,287.12030029296875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,8.869573409064913e-10,-1.087617726966189e-15,-8.869562861946179e-10,2.0371426767695766e-09,0.0,0.0,0.0,4.976755008101463e-09,60.0,-4.1621710806794e-06,-0.0,-5.551223954244999e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.4838814205164752e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.562600916715784e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.1541336462916885e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.5625986615752652e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.412277736040807e-11,285.0664978027344,294.1499938964844,284.79931640625,281.9725341796875,291.7444152832031,287.12030029296875,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6416079606784706e-10,1.95930129174928e-16,1.6416060177881775e-10,-3.707733842173155e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,3.88374564863625e-06,-0.0,-1.704467650321777e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,1.4838814205164752e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.562600916715784e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.1541336462916885e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,1.5625986615752652e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.412277736040807e-11,285.0664978027344,294.1499938964844,284.79931640625,281.9725341796875,291.7444152832031,287.12030029296875,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6416079606784706e-10,1.95930129174928e-16,1.6416060177881775e-10,-3.707733842173155e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,3.88374564863625e-06,-0.0,-1.704467650321777e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,-3.325941085041695e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,-3.5023813276663374e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,-2.586851306080052e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-3.502376340336344e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.6613726019909514e-11,285.0664978027344,294.1499938964844,284.7493896484375,281.958251953125,291.7444152832031,287.12030029296875,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6361507554927286e-11,-2.0611286148179868e-17,-3.636148673824557e-11,8.255900824094553e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.404758212534944e-06,-0.0,-8.562872449274037e-23,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,-3.325941085041695e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,-3.5023813276663374e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,-2.586851306080052e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-3.502376340336344e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.6613726019909514e-11,285.0664978027344,294.1499938964844,284.7493896484375,281.958251953125,291.7444152832031,287.12030029296875,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6361507554927286e-11,-2.0611286148179868e-17,-3.636148673824557e-11,8.255900824094553e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.404758212534944e-06,-0.0,-8.562872449274037e-23,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.7247314453125,281.9524841308594,291.7444152832031,287.12030029296875,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,5.424455594038591e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.70025634765625,281.9476013183594,291.7444152832031,287.12030029296875,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,5.338197752280394e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.6519470214844,281.9402160644531,291.7444152832031,287.12030029296875,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,5.04221588926157e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.6519470214844,281.9402160644531,291.7444152832031,287.12030029296875,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,5.04221588926157e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.6044616699219,281.93585205078125,291.7444152832031,287.12030029296875,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,4.696227733802516e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.6044616699219,281.93585205078125,291.7444152832031,287.12030029296875,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,4.696227733802516e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,2.5584162609629257e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,2.6941393994200924e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.989885713886767e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.694135604712489e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779789162684074e-12,285.0664978027344,294.1499938964844,284.557861328125,281.9341735839844,291.7444152832031,287.12030029296875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.6191306068401587e-12,-9.542296816588236e-18,-2.619121065861041e-12,2.6375581406445918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.365883796708658e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,2.5584162609629257e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,2.6941393994200924e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.989885713886767e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,2.694135604712489e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,1.2779789162684074e-12,285.0664978027344,294.1499938964844,284.557861328125,281.9341735839844,291.7444152832031,287.12030029296875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.6191306068401587e-12,-9.542296816588236e-18,-2.619121065861041e-12,2.6375581406445918e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.365883796708658e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.5121154785156,281.9349365234375,291.7444152832031,287.12030029296875,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,4.052208169014193e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.5121154785156,281.9349365234375,291.7444152832031,287.12030029296875,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,4.052208169014193e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.48956298828125,281.9361267089844,291.7444152832031,287.12030029296875,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.906767688022228e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.4672546386719,281.93780517578125,291.7444152832031,287.12030029296875,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.7641050312231528e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.42333984375,281.9425354003906,291.7444152832031,287.12030029296875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.49417337019986e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.42333984375,281.9425354003906,291.7444152832031,287.12030029296875,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.49417337019986e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.3803405761719,281.9488220214844,291.7444152832031,287.12030029296875,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.2446675959363347e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.3803405761719,281.9488220214844,291.7444152832031,287.12030029296875,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.2446675959363347e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.3383178710937,281.9564208984375,291.7444152832031,287.12030029296875,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.0135156521282624e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.3383178710937,281.9564208984375,291.7444152832031,287.12030029296875,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,3.0135156521282624e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.2972717285156,281.96502685546875,291.7444152832031,287.12030029296875,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.799100457195891e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.2972717285156,281.96502685546875,291.7444152832031,287.12030029296875,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.799100457195891e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.2771301269531,281.9696350097656,291.7444152832031,287.12030029296875,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.698223397601396e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.2572326660156,281.974365234375,291.7444152832031,287.12030029296875,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.601057985884836e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.2182006835937,281.9842224121094,291.7444152832031,287.12030029296875,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.416040842945222e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.2182006835937,281.9842224121094,291.7444152832031,287.12030029296875,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.416040842945222e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.1802062988281,281.99432373046875,291.7444152832031,287.12030029296875,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.2445497052103747e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.1802062988281,281.99432373046875,291.7444152832031,287.12030029296875,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.2445497052103747e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.143310546875,282.0043640136719,291.7444152832031,287.12030029296875,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.08526398637332e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.143310546875,282.0043640136719,291.7444152832031,287.12030029296875,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,2.08526398637332e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.10748291015625,282.0141296386719,291.7444152832031,287.12030029296875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,1.937136403284967e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.10748291015625,282.0141296386719,291.7444152832031,287.12030029296875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,1.937136403284967e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,-2.5584162609629257e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,-2.6941393994200924e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,-1.989885713886767e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,-2.694135604712489e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,-1.2779789162684074e-12,285.0664978027344,294.1499938964844,284.0899658203125,282.0188293457031,291.7444152832031,287.12030029296875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.803196043343892e-12,-5.459657567826612e-18,2.803201464354755e-12,-2.6734500030434205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8666818277779385e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.07275390625,282.0233764648437,291.7444152832031,287.12030029296875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,1.7988231775234451e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.0391540527344,282.0318298339844,291.7444152832031,287.12030029296875,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,1.6705749885659316e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0,285.0664978027344,294.1499938964844,284.0391540527344,282.0318298339844,291.7444152832031,287.12030029296875,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.203277923823874e-14,-7.500977192207424e-18,9.204028056201965e-14,-1.7945882071503626e-14,0.0,0.0,0.0,0.0,60.0,1.6705749885659316e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
