time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.949254587913401e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,8.370960813408601e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,6.182773848451006e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.370948378910725e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,3.970808393205516e-08,285.0664978027344,294.1499938964844,283.7240295410156,281.9794311523437,291.7444152832031,287.12030029296875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.46971204282454e-08,1.0596105020970957e-13,8.469701384683503e-08,-1.938117009103735e-07,0.0,0.0,0.0,-4.770845407620072e-07,60.0,-1.3745290743827354e-05,-0.0,-4.891513097044322e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.949254587913401e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,8.370960813408601e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,6.182773848451006e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,8.370948378910725e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,3.970808393205516e-08,285.0664978027344,294.1499938964844,283.7240295410156,281.9794311523437,291.7444152832031,287.12030029296875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.46971204282454e-08,1.0596105020970957e-13,8.469701384683503e-08,-1.938117009103735e-07,0.0,0.0,0.0,-4.770845407620072e-07,60.0,-1.3745290743827354e-05,-0.0,-4.891513097044322e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,1.341689710443461e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,1.412866055261475e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.043539796796722e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,1.4128639236332674e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,6.702002792735584e-07,285.06640625,294.1499938964844,283.6951599121094,281.9523010253906,291.74444580078125,287.1202697753906,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4295573009803777e-06,1.788024264239019e-12,1.429555481990974e-06,-3.2712116535549285e-06,0.0,0.0,0.0,-8.052302291616797e-06,60.0,-0.0005821085651405,-0.0,-1.3934602712158128e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,1.341689710443461e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,1.412866055261475e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,1.043539796796722e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,1.4128639236332674e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,6.702002792735584e-07,285.06640625,294.1499938964844,283.6951599121094,281.9523010253906,291.74444580078125,287.1202697753906,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4295573009803777e-06,1.788024264239019e-12,1.429555481990974e-06,-3.2712116535549285e-06,0.0,0.0,0.0,-8.052302291616797e-06,60.0,-0.0005821085651405,-0.0,-1.3934602712158128e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,2.8314272526586137e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,2.9816337132615445e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,2.202228301939613e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,2.98162945000513e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,1.4143533917376772e-06,285.06640625,294.1499938964844,283.6797180175781,281.93780517578125,291.74444580078125,287.1202697753906,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.016888740603463e-06,3.7733856837751656e-12,3.0168848752509803e-06,-6.903431767568691e-06,0.0,0.0,0.0,-1.699329004622996e-05,60.0,-0.0017635192489251,-0.0,-6.205849094158278e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,5.534644742510864e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,5.828256348650029e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,4.304737615257182e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,5.8282478221372e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,2.764663349807961e-06,285.06640625,294.1499938964844,283.6636047363281,281.92266845703125,291.74444580078125,287.1202697753906,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.897173195990035e-06,7.375919319763113e-12,5.897165920032421e-06,-1.3494274753611537e-05,0.0,0.0,0.0,-3.321711847092956e-05,60.0,-0.0038248691707849,-0.0,-2.371209348664416e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.5789081544426151e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.6626687511234195e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,1.2280436294531685e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,1.6626663636998271e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.886955245339777e-06,285.0664367675781,294.1499938964844,283.6295471191406,281.89068603515625,291.744384765625,287.1203308105469,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823374608065933e-05,2.104191473839556e-11,1.6823354599182494e-05,-3.8496229535667226e-05,0.0,0.0,0.0,-9.476132981944828e-05,60.0,-0.0121097518131136,-0.0,-1.9297636405513074e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.5789081544426151e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.6626687511234195e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,1.2280436294531685e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,1.6626663636998271e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.886955245339777e-06,285.0664367675781,294.1499938964844,283.6295471191406,281.89068603515625,291.744384765625,287.1203308105469,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823374608065933e-05,2.104191473839556e-11,1.6823354599182494e-05,-3.8496229535667226e-05,0.0,0.0,0.0,-9.476132981944828e-05,60.0,-0.0121097518131136,-0.0,-1.9297636405513074e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,3.36685161528294e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,3.5454622775432654e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,2.61867080553202e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.54545704794873e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.6818083167891018e-05,285.066650390625,294.1499938964844,283.5932006835937,281.8565673828125,291.744140625,287.1205444335937,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.587421451811679e-05,4.4869805787550725e-11,3.58741708623711e-05,-8.208935469156131e-05,0.0,0.0,0.0,-0.0002020693063968,60.0,-0.0283193029463291,-0.0,-8.774822535251303e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,3.36685161528294e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,3.5454622775432654e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,2.61867080553202e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.54545704794873e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.6818083167891018e-05,285.066650390625,294.1499938964844,283.5932006835937,281.8565673828125,291.744140625,287.1205444335937,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.587421451811679e-05,4.4869805787550725e-11,3.58741708623711e-05,-8.208935469156131e-05,0.0,0.0,0.0,-0.0002020693063968,60.0,-0.0283193029463291,-0.0,-8.774822535251303e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,5.537162451219047e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,5.83090741201886e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,4.30669570050668e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.830898771819193e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,2.7659209081321023e-05,285.067138671875,294.1499938964844,283.5548095703125,281.82049560546875,291.7435607910156,287.1210327148437,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.899941606912762e-05,7.379366562254575e-11,5.899933967157267e-05,-0.0001350055244984,0.0,0.0,0.0,-0.0003323269775137,60.0,-0.0512061417102813,-0.0,-2.373366780883401e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,5.537162451219047e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,5.83090741201886e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,4.30669570050668e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.830898771819193e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,2.7659209081321023e-05,285.067138671875,294.1499938964844,283.5548095703125,281.82049560546875,291.7435607910156,287.1210327148437,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.899941606912762e-05,7.379366562254575e-11,5.899933967157267e-05,-0.0001350055244984,0.0,0.0,0.0,-0.0003323269775137,60.0,-0.0512061417102813,-0.0,-2.373366780883401e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,8.431740752712358e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,8.879042070475407e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,6.558041604876053e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,8.879029337549582e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.211819396005012e-05,285.0680847167969,294.1499938964844,283.5145263671875,281.7826538085937,291.7422180175781,287.121826171875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.98416037671268e-05,1.1236966218630684e-10,8.984148735180497e-05,-0.000205580246984,0.0,0.0,0.0,-0.0005060522817075,60.0,-0.0837409719824791,-0.0,-5.503321132138691e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,8.431740752712358e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,8.879042070475407e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,6.558041604876053e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,8.879029337549582e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.211819396005012e-05,285.0680847167969,294.1499938964844,283.5145263671875,281.7826538085937,291.7422180175781,287.121826171875,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.98416037671268e-05,1.1236966218630684e-10,8.984148735180497e-05,-0.000205580246984,0.0,0.0,0.0,-0.0005060522817075,60.0,-0.0837409719824791,-0.0,-5.503321132138691e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,1.0902232133958025e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,1.1480592547741251e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,8.479541065753438e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.148057617683662e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,5.445878196042031e-05,285.06903076171875,294.1499938964844,283.4937438964844,281.7631530761719,291.74090576171875,287.1224060058594,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161648251581,1.4529358272064028e-10,0.000116164679639,-0.0002658146258909,0.0,0.0,0.0,-0.0006543236086145,60.0,-0.105198323726654,-0.0,-9.200707418166587e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,1.4734598153154366e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,1.5516265193582512e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,1.1460279893071856e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,1.5516241546720266e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.360219751717523e-05,285.07049560546875,294.1499938964844,283.4725952148437,281.7432861328125,291.738525390625,287.12286376953125,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569988817209,1.9636697823344207e-10,0.000156998692546,-0.0003592535504139,0.0,0.0,0.0,-0.0008843304822221,60.0,-0.1379650682210922,-0.0,-1.6806100955335523e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,2.761377618298866e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.9078679290250875e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,2.147744999092538e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.90786374534946e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001379362074658,285.0755615234375,294.1499938964844,283.42919921875,281.7025451660156,291.7270812988281,287.1199645996094,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942280261777,3.6800698599570575e-10,0.0002942276478279,-0.0006732689798809,0.0,0.0,0.0,-0.0016573048196732,60.0,-0.2546352446079254,-0.0,-5.902580646477418e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,2.761377618298866e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,2.9078679290250875e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,2.147744999092538e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,2.90786374534946e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001379362074658,285.0755615234375,294.1499938964844,283.42919921875,281.7025451660156,291.7270812988281,287.1199645996094,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942280261777,3.6800698599570575e-10,0.0002942276478279,-0.0006732689798809,0.0,0.0,0.0,-0.0016573048196732,60.0,-0.2546352446079254,-0.0,-5.902580646477418e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,4.296424231142737e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,4.524348696577363e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,3.34167416440323e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.524341784417629e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0002146148035535,285.0809326171875,294.1499938964844,283.38458251953125,281.6606140136719,291.69293212890625,287.0943298339844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005152881494723,6.301727473179142e-10,0.0005152875673957,-0.0011414468754082,0.0,0.0,0.0,-0.0028936944436281,60.0,-0.4652784168720245,-0.0,-1.4289090799479709e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,4.296424231142737e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,4.524348696577363e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,3.34167416440323e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,4.524341784417629e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0002146148035535,285.0809326171875,294.1499938964844,283.38458251953125,281.6606140136719,291.69293212890625,287.0943298339844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005152881494723,6.301727473179142e-10,0.0005152875673957,-0.0011414468754082,0.0,0.0,0.0,-0.0028936944436281,60.0,-0.4652784168720245,-0.0,-1.4289090799479709e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.004099410958588e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.481764573138209e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.003211067058146e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.48175074881874e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0004497724003158,285.083984375,294.1499938964844,283.3388977050781,281.6177062988281,291.62603759765625,287.0489501953125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006569592515006,8.153712149905346e-10,0.0006569584365934,-0.0014866649871692,0.0,0.0,0.0,-0.0037097472231835,60.0,-0.7292009592056274,-0.0,-6.275821817780526e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.004099410958588e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.481764573138209e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.003211067058146e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.48175074881874e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0004497724003158,285.083984375,294.1499938964844,283.3388977050781,281.6177062988281,291.62603759765625,287.0489501953125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006569592515006,8.153712149905346e-10,0.0006569584365934,-0.0014866649871692,0.0,0.0,0.0,-0.0037097472231835,60.0,-0.7292009592056274,-0.0,-6.275821817780526e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.40745963412337e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.800423190928996e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,5.761375723523088e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.800412276992574e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0003700171073433,285.08563232421875,294.1499938964844,283.2923889160156,281.57403564453125,291.5465393066406,286.99267578125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00078735552961,9.155082247858103e-10,0.0007873545982874,-0.0016195303760468,0.0,0.0,0.0,-0.0044037150219082,60.0,-0.8965334892272949,-0.0,-4.2474507466749856e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.40745963412337e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.800423190928996e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,5.761375723523088e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.800412276992574e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0003700171073433,285.08563232421875,294.1499938964844,283.2923889160156,281.57403564453125,291.5465393066406,286.99267578125,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00078735552961,9.155082247858103e-10,0.0007873545982874,-0.0016195303760468,0.0,0.0,0.0,-0.0044037150219082,60.0,-0.8965334892272949,-0.0,-4.2474507466749856e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,4.648098183679394e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,4.894678568234667e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,3.615198875195347e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,4.894671656074934e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0002321816136827,285.0863647460937,294.1499938964844,283.2688903808594,281.5519714355469,291.50701904296875,286.9635009765625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008037802181206,9.284619184590779e-10,0.000803779286798,-0.0016371610108762,0.0,0.0,0.0,-0.0044803530909121,60.0,-0.9221934676170348,-0.0,-1.6724003515378172e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.014813986141236e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.49304740061052e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.01154422131367e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.493034303886816e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004503076488617,285.0932006835937,294.1499938964844,283.2452697753906,281.52978515625,291.4742126464844,286.9305419921875,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005068922182545,7.973474103195596e-10,0.0005068914033472,-0.0015893469098955,0.0,0.0,0.0,-0.0029472764581441,60.0,-0.8274416923522949,-0.0,-6.290759557714409e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.017711272463202e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.496098209638149e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.013797585386783e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.496085112914444e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004504523822106,285.0935974121094,294.1499938964844,283.19775390625,281.4851379394531,291.3766784667969,286.8514709472656,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824616765603,1.409583005873571e-09,0.0010824602795764,-0.0026233487296849,0.0,0.0,0.0,-0.0061175976879894,60.0,-1.1498351097106934,-0.0,-6.294799703709941e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.017711272463202e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.496098209638149e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.013797585386783e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.496085112914444e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004504523822106,285.0935974121094,294.1499938964844,283.19775390625,281.4851379394531,291.3766784667969,286.8514709472656,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824616765603,1.409583005873571e-09,0.0010824602795764,-0.0026233487296849,0.0,0.0,0.0,-0.0061175976879894,60.0,-1.1498351097106934,-0.0,-6.294799703709941e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.058163414010778e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.538696031086148e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.045259553706273e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.53868293436244e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004524730320554,285.0928955078125,294.1499938964844,283.1499938964844,281.4403076171875,291.2710876464844,286.7065734863281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651713771745,1.791721992994155e-09,0.000965169572737,-0.0037452727556228,0.0,0.0,0.0,-0.0057010394521057,60.0,-1.29494047164917,-0.0,-6.351395143155969e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.058163414010778e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.538696031086148e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.045259553706273e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.53868293436244e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004524730320554,285.0928955078125,294.1499938964844,283.1499938964844,281.4403076171875,291.2710876464844,286.7065734863281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651713771745,1.791721992994155e-09,0.000965169572737,-0.0037452727556228,0.0,0.0,0.0,-0.0057010394521057,60.0,-1.29494047164917,-0.0,-6.351395143155969e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.092776599572971e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.5751449407544e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.072180596878752e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.575131844030692e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004542020324151,285.0922241210937,294.1499938964844,283.1022644042969,281.3954467773437,291.16583251953125,286.4998474121094,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688598220236,2.222913186855635e-09,0.0009688576101325,-0.0048751626163721,0.0,0.0,0.0,-0.0059148040600121,60.0,-1.3407174348831177,-0.0,-6.400022556363183e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.092776599572971e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.5751449407544e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.072180596878752e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.575131844030692e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004542020324151,285.0922241210937,294.1499938964844,283.1022644042969,281.3954467773437,291.16583251953125,286.4998474121094,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688598220236,2.222913186855635e-09,0.0009688576101325,-0.0048751626163721,0.0,0.0,0.0,-0.0059148040600121,60.0,-1.3407174348831177,-0.0,-6.400022556363183e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.101058822125196e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.58386663114652e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.07862272975035e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.583853534422816e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004546157724689,285.09161376953125,294.1499938964844,283.0547180175781,281.3507995605469,291.0613708496094,286.2642517089844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697417262941,2.3260569026462004e-09,0.0009697393979877,-0.0051454375497996,0.0,0.0,0.0,-0.0059659359976649,60.0,-1.3763316869735718,-0.0,-6.41168185211427e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.101058822125196e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.58386663114652e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,7.07862272975035e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.583853534422816e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004546157724689,285.09161376953125,294.1499938964844,283.0547180175781,281.3507995605469,291.0613708496094,286.2642517089844,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697417262941,2.3260569026462004e-09,0.0009697393979877,-0.0051454375497996,0.0,0.0,0.0,-0.0059659359976649,60.0,-1.3763316869735718,-0.0,-6.41168185211427e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.09925511223264e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.58196760620922e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.077219197526574e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.581954509485512e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004545256961137,285.09130859375,294.1499938964844,283.0310974121094,281.32861328125,291.00946044921875,286.1470947265625,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695500484667,2.303561341676641e-09,0.0009695477201603,-0.0050864899531006,0.0,0.0,0.0,-0.0059547871351242,60.0,-1.3928546905517578,-0.0,-6.409138109120249e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.089173545362428e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.571351256454363e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,7.069377898005769e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.571338159730658e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004540221125353,285.09100341796875,294.1499938964844,283.0075988769531,281.3065490722656,290.95782470703125,286.038818359375,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684760007075,2.177934055325181e-09,0.0009684737888164,-0.0047572995536029,0.0,0.0,0.0,-0.0058925100602209,60.0,-1.4082562923431396,-0.0,-6.394940754717028e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.087587386602536e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.068143895594403e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004539428628049,285.0904541015625,294.1499938964844,282.9610900878906,281.2628479003906,290.8553771972656,285.84625244140625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158120349093906e-09,0.0009683028329163,-0.0047053815796971,0.0,0.0,0.0,-0.0058826794847846,60.0,-1.437735915184021,-0.0,-6.392703255642118e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.087587386602536e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.068143895594403e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004539428628049,285.0904541015625,294.1499938964844,282.9610900878906,281.2628479003906,290.8553771972656,285.84625244140625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158120349093906e-09,0.0009683028329163,-0.0047053815796971,0.0,0.0,0.0,-0.0058826794847846,60.0,-1.437735915184021,-0.0,-6.392703255642118e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.139275061897932e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.624109952710568e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.10834501660429e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.624096855986863e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004565247800201,285.08990478515625,294.1499938964844,282.9154357910156,281.219970703125,290.7536315917969,285.6199035644531,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738105582073,2.802042819993744e-09,0.0009738077642396,-0.0063926824368536,0.0,0.0,0.0,-0.006201893556863,60.0,-1.4723947048187256,-0.0,-6.465624835527707e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
