time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.139275061897932e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.624109952710568e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.10834501660429e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.624096855986863e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004565247800201,285.08990478515625,294.1499938964844,282.9154357910156,281.219970703125,290.7536315917969,285.6199035644531,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738105582073,2.802042819993744e-09,0.0009738077642396,-0.0063926824368536,0.0,0.0,0.0,-0.006201893556863,60.0,-1.4723947048187256,-0.0,-6.465624835527707e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.211745054926725e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.700411465018988e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004601448308676,285.08941650390625,294.1499938964844,282.87078857421875,281.17803955078125,290.652099609375,285.3157653808594,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704903717149932e-09,0.0009815284283831,-0.0087583968415856,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5124845504760742,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.211745054926725e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.700411465018988e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004601448308676,285.08941650390625,294.1499938964844,282.87078857421875,281.17803955078125,290.652099609375,285.3157653808594,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704903717149932e-09,0.0009815284283831,-0.0087583968415856,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5124845504760742,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.267585846828295e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.759227395989e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.208142778836191e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.759215026861055e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004629342001862,285.08892822265625,294.1499938964844,282.8274230957031,281.13726806640625,290.55084228515625,284.9564208984375,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874841198325,4.400580788654906e-09,0.0009874796960502,-0.0105811404064297,0.0,0.0,0.0,-0.0069943717680871,60.0,-1.5528494119644165,-0.0,-6.648436823297743e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.267585846828295e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.759227395989e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,7.208142778836191e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.759215026861055e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004629342001862,285.08892822265625,294.1499938964844,282.8274230957031,281.13726806640625,290.55084228515625,284.9564208984375,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874841198325,4.400580788654906e-09,0.0009874796960502,-0.0105811404064297,0.0,0.0,0.0,-0.0069943717680871,60.0,-1.5528494119644165,-0.0,-6.648436823297743e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.26292996155098e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.75432340055704e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.20452080713585e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.754311031429096e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004627016023732,285.0887145996094,294.1499938964844,282.8062438964844,281.1174011230469,290.50048828125,284.78277587890625,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869878413155,4.342542769819602e-09,0.0009869835339486,-0.0104290787130594,0.0,0.0,0.0,-0.0069656004197895,60.0,-1.569937229156494,-0.0,-6.641754879410655e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.25491185626015e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.745880379341544e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.198284583864734e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.7458680102136e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004623011045623,285.0885009765625,294.1499938964844,282.78546142578125,281.0978698730469,290.450439453125,284.624267578125,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.242624029870967e-09,0.0009861295111477,-0.010167283937335,0.0,0.0,0.0,-0.0069160684943199,60.0,-1.5845474004745483,-0.0,-6.630259008488792e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.22448598430492e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.713840699987486e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.174619531724602e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.713828330859542e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000460781273432,285.08807373046875,294.1499938964844,282.7452087402344,281.06005859375,290.3512878417969,284.3578796386719,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982891768217,3.86350151870829e-09,0.0009828879265114,-0.0091739436611533,0.0,0.0,0.0,-0.0067281224764883,60.0,-1.6089571714401243,-0.0,-6.58673116049613e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.22448598430492e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.713840699987486e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.174619531724602e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.713828330859542e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000460781273432,285.08807373046875,294.1499938964844,282.7452087402344,281.06005859375,290.3512878417969,284.3578796386719,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982891768217,3.86350151870829e-09,0.0009828879265114,-0.0091739436611533,0.0,0.0,0.0,-0.0067281224764883,60.0,-1.6089571714401243,-0.0,-6.58673116049613e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.68532549450174e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.153558544814587e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0004594286729115,285.08770751953125,294.1499938964844,282.706787109375,281.0239562988281,290.2535095214844,284.14825439453125,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526088532268545e-09,0.0009800021070986,-0.0082898652181029,0.0,0.0,0.0,-0.0065608490258455,60.0,-1.6301742792129517,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.68532549450174e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.153558544814587e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0004594286729115,285.08770751953125,294.1499938964844,282.706787109375,281.0239562988281,290.2535095214844,284.14825439453125,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526088532268545e-09,0.0009800021070986,-0.0082898652181029,0.0,0.0,0.0,-0.0065608490258455,60.0,-1.6301742792129517,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.193580626742914e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.681295341579244e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.68128370004706e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0004592375189531,285.0873413085937,294.1499938964844,282.6704406738281,280.9898376464844,290.1569519042969,283.9723815917969,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795966325327,3.478365373510428e-09,0.0009795931400731,-0.0081648211926221,0.0,0.0,0.0,-0.0065371864475309,60.0,-1.6521921157836914,-0.0,-6.54265974731061e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.193580626742914e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.681295341579244e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.68128370004706e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0004592375189531,285.0873413085937,294.1499938964844,282.6704406738281,280.9898376464844,290.1569519042969,283.9723815917969,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795966325327,3.478365373510428e-09,0.0009795931400731,-0.0081648211926221,0.0,0.0,0.0,-0.0065371864475309,60.0,-1.6521921157836914,-0.0,-6.54265974731061e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.211395808961242e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.700054943095893e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.164437556639314e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.000460127426777,285.0870056152344,294.1499938964844,282.63641357421875,280.95782470703125,290.0613708496094,283.8082275390625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700274531226455e-09,0.0009814902441576,-0.0087462654337286,0.0,0.0,0.0,-0.0066471942700445,60.0,-1.6767780780792236,-0.0,-6.568034649490073e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.211395808961242e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.700054943095893e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.164437556639314e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.000460127426777,285.0870056152344,294.1499938964844,282.63641357421875,280.95782470703125,290.0613708496094,283.8082275390625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700274531226455e-09,0.0009814902441576,-0.0087462654337286,0.0,0.0,0.0,-0.0066471942700445,60.0,-1.6767780780792236,-0.0,-6.568034649490073e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.223950473824516e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.713276085676624e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.174202619353309e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.713264444144444e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0004607545561157,285.0868530273437,294.1499938964844,282.62030029296875,280.9427185058594,290.013916015625,283.7272033691406,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828314650803,3.856670538482376e-09,0.0009828276233747,-0.0091560473665595,0.0,0.0,0.0,-0.00672472640872,60.0,-1.689632773399353,-0.0,-6.585948142401321e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.236312325811014e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.72629350144416e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,7.183817069744691e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.726281859911978e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004613720811903,285.0867004394531,294.1499938964844,282.6048278808594,280.9281921386719,289.9667053222656,283.64703369140625,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.010666465603663e-09,0.0009841445134952,-0.0095595372840762,0.0,0.0,0.0,-0.0068010692484676,60.0,-1.7023773193359375,-0.0,-6.603610813726847e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.255784243578093e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.746797877596693e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.198961975518614e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.74678696366027e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0004623447312042,285.08642578125,294.1499938964844,282.5759582519531,280.90106201171875,289.87286376953125,283.49151611328125,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253222218864039e-09,0.0009862190345302,-0.0101950541138648,0.0,0.0,0.0,-0.0069213164970278,60.0,-1.7265671491622925,-0.0,-6.631478299823358e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.255784243578093e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.746797877596693e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.198961975518614e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.74678696366027e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0004623447312042,285.08642578125,294.1499938964844,282.5759582519531,280.90106201171875,289.87286376953125,283.49151611328125,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253222218864039e-09,0.0009862190345302,-0.0101950541138648,0.0,0.0,0.0,-0.0069213164970278,60.0,-1.7265671491622925,-0.0,-6.631478299823358e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.2629918071907e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.754376515047623e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004627047746907,285.086181640625,294.1499938964844,282.54998779296875,280.8766784667969,289.78009033203125,283.3492126464844,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342978865423674e-09,0.0009869869099929,-0.0104302205145359,0.0,0.0,0.0,-0.006965815089643,60.0,-1.7472527027130127,-0.0,-6.641805327944894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.2629918071907e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.754376515047623e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004627047746907,285.086181640625,294.1499938964844,282.54998779296875,280.8766784667969,289.78009033203125,283.3492126464844,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342978865423674e-09,0.0009869869099929,-0.0104302205145359,0.0,0.0,0.0,-0.006965815089643,60.0,-1.7472527027130127,-0.0,-6.641805327944894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.747638978296892e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004623851855285,285.0859680175781,294.1499938964844,282.52618408203125,280.85565185546875,289.68853759765625,283.22515869140625,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263222219691443e-09,0.0009863052982836,-0.0102212540805339,0.0,0.0,0.0,-0.0069262781180441,60.0,-1.7637995481491089,-0.0,-6.632627957969818e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.747638978296892e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0004623851855285,285.0859680175781,294.1499938964844,282.52618408203125,280.85565185546875,289.68853759765625,283.22515869140625,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263222219691443e-09,0.0009863052982836,-0.0102212540805339,0.0,0.0,0.0,-0.0069262781180441,60.0,-1.7637995481491089,-0.0,-6.632627957969818e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.238975326297803e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.729096927912906e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.729086013976485e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004615051147993,285.08575439453125,294.1499938964844,282.5036315917969,280.83837890625,289.5982666015625,283.1207580566406,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043674284304188e-09,0.0009844282176345,-0.0096460189670324,0.0,0.0,0.0,-0.0068174400366842,60.0,-1.7768731117248535,-0.0,-6.60739942759392e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.238975326297803e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.729096927912906e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.729086013976485e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004615051147993,285.08575439453125,294.1499938964844,282.5036315917969,280.83837890625,289.5982666015625,283.1207580566406,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043674284304188e-09,0.0009844282176345,-0.0096460189670324,0.0,0.0,0.0,-0.0068174400366842,60.0,-1.7768731117248535,-0.0,-6.60739942759392e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.227426198776811e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.716935164760798e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.176904910011217e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.716924250824376e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.000460928218672,285.0856628417969,294.1499938964844,282.4927673339844,280.8310546875,289.5537109375,283.0760803222656,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899762290870967e-09,0.0009831975912675,-0.0092689534649252,0.0,0.0,0.0,-0.0067460970021784,60.0,-1.7823115587234497,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.70435794442892e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,7.167614967329428e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.7043470304925e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004603316192515,285.0855712890625,294.1499938964844,282.4822082519531,280.8246154785156,289.50946044921875,283.03570556640625,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750937338509175e-09,0.0009819250553846,-0.0088790087029337,0.0,0.0,0.0,-0.0066723176278173,60.0,-1.7872798442840576,-0.0,-6.573834809842083e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.196226892527191e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.684081305749714e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.684070391813292e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004593697958625,285.0853881835937,294.1499938964844,282.4618835449219,280.8140869140625,289.4219665527344,282.9647827148437,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510996382516396e-09,0.0009798728860914,-0.0082503212615847,0.0,0.0,0.0,-0.006553366780281,60.0,-1.7966842651367188,-0.0,-6.546387965045143e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.196226892527191e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.684081305749714e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.684070391813292e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004593697958625,285.0853881835937,294.1499938964844,282.4618835449219,280.8140869140625,289.4219665527344,282.9647827148437,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510996382516396e-09,0.0009798728860914,-0.0082503212615847,0.0,0.0,0.0,-0.006553366780281,60.0,-1.7966842651367188,-0.0,-6.546387965045143e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.194283484248444e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.682033851277085e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.151126192184165e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.682022937340662e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004592727054841,285.08526611328125,294.1499938964844,282.4425048828125,280.8065795898437,289.3357849121094,282.9031982421875,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796682279556,3.486734456714657e-09,0.000979664735496,-0.008186750113964,0.0,0.0,0.0,-0.0065413354896008,60.0,-1.8073735237121584,-0.0,-6.543615427290207e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.194283484248444e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.682033851277085e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,7.151126192184165e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.682022937340662e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004592727054841,285.08526611328125,294.1499938964844,282.4425048828125,280.8065795898437,289.3357849121094,282.9031982421875,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796682279556,3.486734456714657e-09,0.000979664735496,-0.008186750113964,0.0,0.0,0.0,-0.0065413354896008,60.0,-1.8073735237121584,-0.0,-6.543615427290207e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.21501123229973e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.703860996523872e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.167247531469911e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.703850810183212e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004603081324603,285.08514404296875,294.1499938964844,282.424072265625,280.8018798828125,289.2506408691406,282.84423828125,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818758117035,3.744944354622248e-09,0.0009818720864132,-0.0088633084669709,0.0,0.0,0.0,-0.0066693383269011,60.0,-1.8212484121322632,-0.0,-6.573149136102074e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.21501123229973e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.703860996523872e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.167247531469911e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.703850810183212e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004603081324603,285.08514404296875,294.1499938964844,282.424072265625,280.8018798828125,289.2506408691406,282.84423828125,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818758117035,3.744944354622248e-09,0.0009818720864132,-0.0088633084669709,0.0,0.0,0.0,-0.0066693383269011,60.0,-1.8212484121322632,-0.0,-6.573149136102074e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.246428817277774e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.736945503391324e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.191683107521385e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.736934589454904e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.00046187749831,285.08502197265625,294.1499938964844,282.406494140625,280.7996826171875,289.1664123535156,282.7843933105469,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852231014519,4.1363321656717744e-09,0.0009852189105004,-0.009888794273138,0.0,0.0,0.0,-0.0068633668124675,60.0,-1.8379758596420288,-0.0,-6.6180412261474e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.246428817277774e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.736945503391324e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.191683107521385e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.736934589454904e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.00046187749831,285.08502197265625,294.1499938964844,282.406494140625,280.7996826171875,289.1664123535156,282.7843933105469,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852231014519,4.1363321656717744e-09,0.0009852189105004,-0.009888794273138,0.0,0.0,0.0,-0.0068633668124675,60.0,-1.8379758596420288,-0.0,-6.6180412261474e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.258551290258764e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.749710443429648e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.201112020993605e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.749700257088988e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004624830326065,285.0849914550781,294.1499938964844,282.3979797363281,280.7994689941406,289.1246643066406,282.75457763671875,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865148458629,4.287348254194967e-09,0.000986510538496,-0.0102844666689634,0.0,0.0,0.0,-0.0069382335059344,60.0,-1.8463646173477173,-0.0,-6.635404048438431e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.206370355561376e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.756819781614468e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004628207534551,285.0849304199219,294.1499938964844,282.3896484375,280.7998046875,289.0831298828125,282.7254638671875,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371561335148044e-09,0.0009872311493381,-0.0105051081627607,0.0,0.0,0.0,-0.0069799832999706,60.0,-1.85409951210022,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.189284224295989e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004617234517354,285.0848693847656,294.1499938964844,282.3734741210937,280.802001953125,289.0009460449219,282.6724548339844,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097833183891453e-09,0.0009848934132605,-0.0097879189997911,0.0,0.0,0.0,-0.0068442998453974,60.0,-1.8654420375823968,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,7.189284224295989e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.733687329571694e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004617234517354,285.0848693847656,294.1499938964844,282.3734741210937,280.802001953125,289.0009460449219,282.6724548339844,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097833183891453e-09,0.0009848934132605,-0.0097879189997911,0.0,0.0,0.0,-0.0068442998453974,60.0,-1.8654420375823968,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
