time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.665045945439488e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.138578803278506e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004584669659379,285.0848083496094,294.1499938964844,282.35791015625,280.8059997558594,288.92041015625,282.6331787109375,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285565375321653e-09,0.0009779470274224,-0.0076596396975219,0.0,0.0,0.0,-0.0064416197128593,60.0,-1.8659844398498533,-0.0,-6.520652107155911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.665045945439488e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.138578803278506e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004584669659379,285.0848083496094,294.1499938964844,282.35791015625,280.8059997558594,288.92041015625,282.6331787109375,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285565375321653e-09,0.0009779470274224,-0.0076596396975219,0.0,0.0,0.0,-0.0064416197128593,60.0,-1.8659844398498533,-0.0,-6.520652107155911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004551938618533,285.08477783203125,294.1499938964844,282.3428649902344,280.8116149902344,288.841552734375,282.6065673828125,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8624730110168457,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004551938618533,285.08477783203125,294.1499938964844,282.3428649902344,280.8116149902344,288.841552734375,282.6065673828125,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8624730110168457,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.083211625693366e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004537245258688,285.0847473144531,294.1499938964844,282.3282470703125,280.81854248046875,288.76422119140625,282.588134765625,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.1026471674900904e-09,0.0009678293718025,-0.0045600198209285,0.0,0.0,0.0,-0.0058551835827529,60.0,-1.861738562583924,-0.0,-6.38644053196913e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.083211625693366e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.56505973590538e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004537245258688,285.0847473144531,294.1499938964844,282.3282470703125,280.81854248046875,288.76422119140625,282.588134765625,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314672783,2.1026471674900904e-09,0.0009678293718025,-0.0045600198209285,0.0,0.0,0.0,-0.0058551835827529,60.0,-1.861738562583924,-0.0,-6.38644053196913e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.0879482741002e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.5700568635948e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.068419654387981e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.570047404849902e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004539611109066,285.0847473144531,294.1499938964844,282.32110595703125,280.8224792480469,288.7259826660156,282.57965087890625,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683352545835,2.1616379797251284e-09,0.0009683331009,-0.0047145993448793,0.0,0.0,0.0,-0.0058844247832894,60.0,-1.8645132780075075,-0.0,-6.393100449031408e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.098322334466502e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.580981713952497e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.07648869138211e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.580972255207598e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004544793628156,285.0847473144531,294.1499938964844,282.3139953613281,280.8266296386719,288.6880187988281,282.570556640625,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694404434412,2.290874157040434e-09,0.0009694381733424,-0.0050532463937997,0.0,0.0,0.0,-0.0059484923258423,60.0,-1.869389295578003,-0.0,-6.40770352333675e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.099764429265632e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.582500206306575e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.077609916450456e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.582490747561678e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004545513947959,285.0847473144531,294.1499938964844,282.300048828125,280.8355712890625,288.6127624511719,282.5515441894531,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695950429886,2.308805813200365e-09,0.0009695927728898,-0.0051002320833504,0.0,0.0,0.0,-0.0059573878534138,60.0,-1.8797669410705569,-0.0,-6.409730701761873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.099764429265632e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.582500206306575e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.077609916450456e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.582490747561678e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004545513947959,285.0847473144531,294.1499938964844,282.300048828125,280.8355712890625,288.6127624511719,282.5515441894531,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695950429886,2.308805813200365e-09,0.0009695927728898,-0.0051002320833504,0.0,0.0,0.0,-0.0059573878534138,60.0,-1.8797669410705569,-0.0,-6.409730701761873e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.088870137929916e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.571027476340532e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.069136336212978e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.571018017595634e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004540072113741,285.0847473144531,294.1499938964844,282.2862854003906,280.8451843261719,288.53863525390625,282.5339660644531,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684344404377,2.173042634723288e-09,0.0009684322867542,-0.0047444817610085,0.0,0.0,0.0,-0.0058900867588818,60.0,-1.887018322944641,-0.0,-6.394388663011341e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.088870137929916e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.571027476340532e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.069136336212978e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.571018017595634e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004540072113741,285.0847473144531,294.1499938964844,282.2862854003906,280.8451843261719,288.53863525390625,282.5339660644531,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684344404377,2.173042634723288e-09,0.0009684322867542,-0.0047444817610085,0.0,0.0,0.0,-0.0058900867588818,60.0,-1.887018322944641,-0.0,-6.394388663011341e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.054221300175412e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.534540731692688e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.042186916805804e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.534531272947788e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004522764356806,285.08477783203125,294.1499938964844,282.27264404296875,280.8551940917969,288.4657287597656,282.5203552246094,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.74132674946037e-09,0.0009647404076531,-0.0036132144741714,0.0,0.0,0.0,-0.0056760651059448,60.0,-1.890209078788757,-0.0,-6.345723591039133e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.054221300175412e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.534540731692688e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.042186916805804e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.534531272947788e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004522764356806,285.08477783203125,294.1499938964844,282.27264404296875,280.8551940917969,288.4657287597656,282.5203552246094,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.74132674946037e-09,0.0009647404076531,-0.0036132144741714,0.0,0.0,0.0,-0.0056760651059448,60.0,-1.890209078788757,-0.0,-6.345723591039133e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.018745186040178e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.497182327322662e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.014594302745536e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.497172868577763e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.000450504332548,285.0848083496094,294.1499938964844,282.259033203125,280.8653869628906,288.3941345214844,282.5112609863281,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609620319679,1.2993075504397211e-09,0.0009609607513993,-0.0024549339432269,0.0,0.0,0.0,-0.0054569374769926,60.0,-1.8919768333435056,-0.0,-6.296090049318083e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.018745186040178e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.497182327322662e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,7.014594302745536e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.497172868577763e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.000450504332548,285.0848083496094,294.1499938964844,282.259033203125,280.8653869628906,288.3941345214844,282.5112609863281,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609620319679,1.2993075504397211e-09,0.0009609607513993,-0.0024549339432269,0.0,0.0,0.0,-0.0054569374769926,60.0,-1.8919768333435056,-0.0,-6.296090049318083e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.005040919873863e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.48275119299069e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.003935024840757e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.482741734245792e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004498197813518,285.0848388671875,294.1499938964844,282.2522277832031,280.8704833984375,288.3587951660156,282.50848388671875,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595011943019,1.128554139029347e-09,0.0009595000883564,-0.0020074842032045,0.0,0.0,0.0,-0.0053722849115729,60.0,-1.892642617225647,-0.0,-6.276968633756044e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.708829798502848e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,8.11777645139955e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,5.9957685152767226e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,8.117769175441936e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0003850714419968,285.0853271484375,294.1499938964844,282.2453918457031,280.8755187988281,288.32672119140625,282.5063171386719,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008697733865119,9.983175397465516e-10,0.000869772338774,-0.0017548189498484,0.0,0.0,0.0,-0.0048567717894911,60.0,-1.809388875961304,-0.0,-4.599973735253116e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.009896166389808e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.487863280810416e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.007711246842518e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.48785454966128e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.000450062303571,285.0885009765625,294.1499938964844,282.23162841796875,280.8853759765625,288.2925109863281,282.4967346191406,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006170982960611,8.45542524885445e-10,0.0006170974811539,-0.001605846453458,0.0,0.0,0.0,-0.0035230463836342,60.0,-1.141163945198059,-0.0,-6.283735132228685e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.009896166389808e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.487863280810416e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.007711246842518e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.48785454966128e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.000450062303571,285.0885009765625,294.1499938964844,282.23162841796875,280.8853759765625,288.2925109863281,282.4967346191406,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006170982960611,8.45542524885445e-10,0.0006170974811539,-0.001605846453458,0.0,0.0,0.0,-0.0035230463836342,60.0,-1.141163945198059,-0.0,-6.283735132228685e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.002969454741105e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.480569860897958e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.002324127824977e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.48056112974882e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004497163463383,285.09295654296875,294.1499938964844,282.2176818847656,280.89471435546875,288.2372436523437,282.4927673339844,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007176176877692,8.606446666448161e-10,0.0007176168728619,-0.0015450310893356,0.0,0.0,0.0,-0.0040351459756493,60.0,-1.4472999572753906,-0.0,-6.274075303736026e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,9.002969454741105e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.480569860897958e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.002324127824977e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.48056112974882e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004497163463383,285.09295654296875,294.1499938964844,282.2176818847656,280.89471435546875,288.2372436523437,282.4927673339844,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007176176877692,8.606446666448161e-10,0.0007176168728619,-0.0015450310893356,0.0,0.0,0.0,-0.0040351459756493,60.0,-1.4472999572753906,-0.0,-6.274075303736026e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,3.06556248688139e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.2281881431117654e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,2.3843311282689683e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,3.22818523272872e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001531309826532,285.0956726074219,294.1499938964844,282.2034606933594,280.9032897949219,288.1905212402344,282.4892272949219,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006164631340652,6.988303824506659e-10,0.0006164624355733,-0.0012207739055156,0.0,0.0,0.0,-0.0034280875697731,60.0,-1.328102469444275,-0.0,-7.274419733249715e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,3.06556248688139e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,3.2281881431117654e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,2.3843311282689683e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,3.22818523272872e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001531309826532,285.0956726074219,294.1499938964844,282.2034606933594,280.9032897949219,288.1905212402344,282.4892272949219,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006164631340652,6.988303824506659e-10,0.0006164624355733,-0.0012207739055156,0.0,0.0,0.0,-0.0034280875697731,60.0,-1.328102469444275,-0.0,-7.274419733249715e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.986150138895028e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,3.1445626518689096e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,2.322565887880046e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,3.1445601052837446e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0001491641742177,285.10858154296875,294.1499938964844,282.1888732910156,280.9109191894531,288.16552734375,282.5009155273437,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180416824761,3.97824800879576e-10,0.0003180412750225,-0.0007278469274751,0.0,0.0,0.0,-0.001791460905224,60.0,-0.8681727051734924,-0.0,-6.902416416210144e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.986150138895028e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,3.1445626518689096e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,2.322565887880046e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,3.1445601052837446e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0001491641742177,285.10858154296875,294.1499938964844,282.1888732910156,280.9109191894531,288.16552734375,282.5009155273437,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180416824761,3.97824800879576e-10,0.0003180412750225,-0.0007278469274751,0.0,0.0,0.0,-0.001791460905224,60.0,-0.8681727051734924,-0.0,-6.902416416210144e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,2.2304535377770662e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,2.348777161387261e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,1.7348005712847225e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,2.3487749785999767e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001114156111725,285.1116027832031,294.1499938964844,282.1814270019531,280.9142761230469,288.1607666015625,282.5052185058594,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000237662155996,2.9725488737142314e-10,0.0002376618504058,-0.0005438264342956,0.0,0.0,0.0,-0.0013386831851676,60.0,-0.6764377951622009,-0.0,-3.850917362768769e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,1.6560477888560854e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,1.74389970197808e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,1.2880396752734669e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,1.7438980648876168e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,8.27228941489011e-05,285.11395263671875,294.1499938964844,282.1738586425781,280.91729736328125,288.1582946777344,282.5093078613281,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001741042215144,2.1834634100770237e-10,0.0001741040032356,-0.0003999323816969,0.0,0.0,0.0,-0.0009810387855395,60.0,-0.5140647888183594,-0.0,-2.122870768062057e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,1.2086921742593404e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,1.272812187380623e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.400957424077204e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,1.272811095986981e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,6.037659113644622e-05,285.1154479980469,294.1499938964844,282.1658630371094,280.9200744628906,288.1569519042969,282.512451171875,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128789950395,1.6108345213261543e-10,0.000128789775772,-0.0002947015163954,0.0,0.0,0.0,-0.0007254367810674,60.0,-0.3815890252590179,-0.0,-1.130861071452216e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.443090675631538e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.944038538378663e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,7.344640835071914e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.944029443431646e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,4.7170127800200135e-05,285.11639404296875,294.1499938964844,282.1583557128906,280.9222717285156,288.1562194824219,282.5145263671875,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006187521852,1.2584853992247955e-10,0.000100618621218,-0.0002302394568687,0.0,0.0,0.0,-0.0005667565274052,60.0,-0.2900328338146209,-0.0,-6.902495797156403e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,6.3032557591213845e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,6.637637852691114e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,4.902542059426196e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,6.637631940975552e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,3.148602263536304e-05,285.1175842285156,294.1499938964844,282.1422424316406,280.9255676269531,288.15545654296875,282.5170593261719,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.716274947393686e-05,8.400363044058777e-11,6.716266216244549e-05,-0.0001536843337817,0.0,0.0,0.0,-0.0003783084684982,60.0,-0.1767759323120117,-0.0,-3.07544295585771e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,6.3032557591213845e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,6.637637852691114e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,4.902542059426196e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,6.637631940975552e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,3.148602263536304e-05,285.1175842285156,294.1499938964844,282.1422424316406,280.9255676269531,288.15545654296875,282.5170593261719,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.716274947393686e-05,8.400363044058777e-11,6.716266216244549e-05,-0.0001536843337817,0.0,0.0,0.0,-0.0003783084684982,60.0,-0.1767759323120117,-0.0,-3.07544295585771e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,4.028484909213148e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,4.24219251726754e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,3.133272457489511e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,4.242188879288733e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,2.0123088688706048e-05,285.1181335449219,294.1499938964844,282.1254577636719,280.92694091796875,288.1551208496094,282.5182800292969,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29247556894552e-05,5.368796726634706e-11,4.29247047577519e-05,-9.822189167607576e-05,0.0,0.0,0.0,-0.0002417828072793,60.0,-0.1174587607383728,-0.0,-1.256207360356143e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,4.028484909213148e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,4.24219251726754e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,3.133272457489511e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,4.242188879288733e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,2.0123088688706048e-05,285.1181335449219,294.1499938964844,282.1254577636719,280.92694091796875,288.1551208496094,282.5182800292969,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.29247556894552e-05,5.368796726634706e-11,4.29247047577519e-05,-9.822189167607576e-05,0.0,0.0,0.0,-0.0002417828072793,60.0,-0.1174587607383728,-0.0,-1.256207360356143e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,1.9951651211158605e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,2.1010068849136587e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,1.5517981637458431e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,2.101005065924255e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.96624930849066e-06,285.11822509765625,294.1499938964844,282.10791015625,280.9262084960937,288.155029296875,282.5187072753906,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.125929495377932e-05,2.658993164539325e-11,2.1259267668938264e-05,-4.864611400989816e-05,0.0,0.0,0.0,-0.0001197474484797,60.0,-0.0693716779351234,-0.0,-3.0813112478211835e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,1.9951651211158605e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,2.1010068849136587e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,1.5517981637458431e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,2.101005065924255e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.96624930849066e-06,285.11822509765625,294.1499938964844,282.10791015625,280.9262084960937,288.155029296875,282.5187072753906,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.125929495377932e-05,2.658993164539325e-11,2.1259267668938264e-05,-4.864611400989816e-05,0.0,0.0,0.0,-0.0001197474484797,60.0,-0.0693716779351234,-0.0,-3.0813112478211835e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,1.2327988088145505e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,1.2981977306480983e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.588454759068554e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,1.2981965937797213e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,6.158076757856179e-06,285.1182556152344,294.1499938964844,282.0988464355469,280.9249572753906,288.155029296875,282.51873779296875,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3136080269759988e-05,1.6429847066179448e-11,1.3136063898855356e-05,-3.0058276024647057e-05,0.0,0.0,0.0,-7.399171590805054e-05,60.0,-0.0489333868026733,-0.0,-1.1764196387875623e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,6.986697940192244e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.357336357927124e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,5.434109198176884e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.357329536716861e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,3.4899953789135907e-06,285.11822509765625,294.1499938964844,282.08953857421875,280.9231262207031,288.155029296875,282.5187683105469,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.444725724781165e-06,9.311419690849476e-12,7.444716629834147e-06,-1.7035154087352566e-05,0.0,0.0,0.0,-4.193396307528019e-05,60.0,-0.032424796372652,-0.0,-3.778520465264057e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,1.3035574397690652e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,1.372710016767087e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,1.0138800377035297e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,1.3727088798987097e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,6.511530159514223e-07,285.1181640625,294.1499938964844,282.0702514648437,280.9174499511719,288.155029296875,282.51873779296875,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3890715990783065e-06,1.7373588461974676e-12,1.389069780088903e-06,-3.1784613838681253e-06,0.0,0.0,0.0,-7.824230124242604e-06,60.0,-0.0111787924543023,-0.0,-1.3153405231322584e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
