time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,1.3035574397690652e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,1.372710016767087e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,1.0138800377035297e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,1.3727088798987097e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,6.511530159514223e-07,285.1181640625,294.1499938964844,282.0702514648437,280.9174499511719,288.155029296875,282.51873779296875,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3890715990783065e-06,1.7373588461974676e-12,1.389069780088903e-06,-3.1784613838681253e-06,0.0,0.0,0.0,-7.824230124242604e-06,60.0,-0.0111787924543023,-0.0,-1.3153405231322584e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,4.6100767647772045e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,4.854637136730844e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,3.5856224656072304e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,4.854633139927955e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,2.30282548585592e-08,285.1180419921875,294.1499938964844,282.04998779296875,280.9089660644531,288.155029296875,282.5186767578125,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.91127849500117e-08,6.143534032193587e-14,4.911272100116548e-08,-1.1238614661124305e-07,0.0,0.0,0.0,-2.7663190849125385e-07,60.0,-0.0027635509613901,-0.0,-1.645106993110608e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,4.6100767647772045e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,4.854637136730844e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,3.5856224656072304e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,4.854633139927955e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,2.30282548585592e-08,285.1180419921875,294.1499938964844,282.04998779296875,280.9089660644531,288.155029296875,282.5186767578125,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.91127849500117e-08,6.143534032193587e-14,4.911272100116548e-08,-1.1238614661124305e-07,0.0,0.0,0.0,-2.7663190849125385e-07,60.0,-0.0027635509613901,-0.0,-1.645106993110608e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,2.5584531238367897e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,2.694176804395043e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.989912005789449e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.694174364940155e-13,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,1.2779985403277294e-12,285.1180419921875,294.1499938964844,282.027587890625,280.89703369140625,288.155029296875,282.5186767578125,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.443146154817225e-13,6.821342853467011e-18,4.443077850080357e-13,-1.7853587531979633e-12,0.0,0.0,0.0,0.0,60.0,-0.0006776356021873,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,2.5584531238367897e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,2.694176804395043e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.989912005789449e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.694174364940155e-13,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,1.2779985403277294e-12,285.1180419921875,294.1499938964844,282.027587890625,280.89703369140625,288.155029296875,282.5186767578125,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.443146154817225e-13,6.821342853467011e-18,4.443077850080357e-13,-1.7853587531979633e-12,0.0,0.0,0.0,0.0,60.0,-0.0006776356021873,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,282.00201416015625,280.8813171386719,288.155029296875,282.5186767578125,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.556290020095056e-13,5.584516758978735e-18,5.556234183683173e-13,1.5775945003473901e-12,0.0,0.0,0.0,0.0,60.0,-0.0001466157846152,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,282.00201416015625,280.8813171386719,288.155029296875,282.5186767578125,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.556290020095056e-13,5.584516758978735e-18,5.556234183683173e-13,1.5775945003473901e-12,0.0,0.0,0.0,0.0,60.0,-0.0001466157846152,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.9881286621094,280.8721008300781,288.155029296875,282.5186767578125,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929806222873e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-7.649747567484155e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.9735717773437,280.862060546875,288.155029296875,282.5186767578125,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-4.212304338579997e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.9552001953125,280.848876953125,288.155029296875,282.5186767578125,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.290101474500261e-05,-0.0,-3.425442034333152e-37,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.94244384765625,280.8394775390625,288.155029296875,282.5186767578125,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.5593846910633147e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.90887451171875,280.81378173828125,288.155029296875,282.5186767578125,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-9.535869139654096e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.90887451171875,280.81378173828125,288.155029296875,282.5186767578125,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-9.535869139654096e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.87310791015625,280.7852783203125,288.155029296875,282.5186767578125,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,2.1555342146623024e-12,3.543196721007617e-18,-2.155537900949689e-12,4.233098680611613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.80199025030015e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.87310791015625,280.7852783203125,288.155029296875,282.5186767578125,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,2.1555342146623024e-12,3.543196721007617e-18,-2.155537900949689e-12,4.233098680611613e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.80199025030015e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.8353576660156,280.7541198730469,288.155029296875,282.5186767578125,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2111351338376397e-12,8.244249430603685e-18,3.2111268939011284e-12,-2.759386252479401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.017175448709168e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.8353576660156,280.7541198730469,288.155029296875,282.5186767578125,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2111351338376397e-12,8.244249430603685e-18,3.2111268939011284e-12,-2.759386252479401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.017175448709168e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.8158264160156,280.7376403808594,288.155029296875,282.5186767578125,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-6.727956133545376e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.7958679199219,280.7206115722656,288.155029296875,282.5186767578125,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-6.465220394602511e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.7548522949219,280.6849365234375,288.155029296875,282.5186767578125,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-5.991394118609605e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.7548522949219,280.6849365234375,288.155029296875,282.5186767578125,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-5.991394118609605e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.7125549316406,280.6473388671875,288.155029296875,282.5186767578125,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-5.561152192967711e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.7125549316406,280.6473388671875,288.155029296875,282.5186767578125,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-5.561152192967711e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.669189453125,280.6080627441406,288.155029296875,282.5186767578125,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-5.164224603504408e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.669189453125,280.6080627441406,288.155029296875,282.5186767578125,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-5.164224603504408e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.6249694824219,280.5673217773437,288.155029296875,282.5186767578125,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-4.794600044988329e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.6249694824219,280.5673217773437,288.155029296875,282.5186767578125,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-4.794600044988329e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.6026611328125,280.5465087890625,288.155029296875,282.5186767578125,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-4.619761512003606e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.5802001953125,280.525390625,288.155029296875,282.5186767578125,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-4.451162567420397e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.54949951171875,280.4963073730469,288.155029296875,282.5186767578125,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.556290020095056e-13,5.584516345388429e-18,5.556234183683173e-13,1.5775945003473901e-12,0.0,0.0,0.0,0.0,60.0,-4.233081199345179e-06,-0.0,-5.066229408043303e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.5350341796875,280.48248291015625,288.155029296875,282.5186767578125,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.556290020095056e-13,5.584516345388429e-18,5.556234183683173e-13,1.5775945003473901e-12,0.0,0.0,0.0,0.0,60.0,-4.135095878154971e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.48974609375,280.4388427734375,288.155029296875,282.5186767578125,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.842188107228139e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.48974609375,280.4388427734375,288.155029296875,282.5186767578125,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.842188107228139e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.44451904296875,280.3946838378906,288.155029296875,282.5186767578125,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.5697287330549443e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.44451904296875,280.3946838378906,288.155029296875,282.5186767578125,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.5697287330549443e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.3996276855469,280.3502502441406,288.155029296875,282.5186767578125,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.3172170788020594e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.3996276855469,280.3502502441406,288.155029296875,282.5186767578125,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.3172170788020594e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.3773803710937,280.3280029296875,288.155029296875,282.5186767578125,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.1972349461284466e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.35528564453125,280.3057861328125,288.155029296875,282.5186767578125,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202929392632567e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-3.082444436586229e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.3117370605469,280.2615051269531,288.155029296875,282.5186767578125,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2111351338376397e-12,8.244248603423074e-18,3.2111268939011284e-12,-2.759386252479401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.864841462724144e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,-2.5584531238367897e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,-2.694176804395043e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,-1.989912005789449e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,-2.694174364940155e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,-1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.3117370605469,280.2615051269531,288.155029296875,282.5186767578125,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2111351338376397e-12,8.244248603423074e-18,3.2111268939011284e-12,-2.759386252479401e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.864841462724144e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
