time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,2.694176804395043e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.989912005789449e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.694174364940155e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.2691955566406,280.2176818847656,288.155029296875,282.5186767578125,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.211191516346412e-12,4.1616093546614496e-18,-2.2111956363146668e-12,2.551621891208611e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.661743792486959e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,2.5584531238367897e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,2.694176804395043e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.989912005789449e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.694174364940155e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,1.2779985403277294e-12,285.1180419921875,294.1499938964844,281.2691955566406,280.2176818847656,288.155029296875,282.5186767578125,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.211191516346412e-12,4.1616093546614496e-18,-2.2111956363146668e-12,2.551621891208611e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.661743792486959e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.2279052734375,280.17449951171875,288.155029296875,282.5186767578125,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.4741989363974426e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.2279052734375,280.17449951171875,288.155029296875,282.5186767578125,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.4741989363974426e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.1880798339844,280.1322326660156,288.155029296875,282.5186767578125,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.2998385702521773e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.1880798339844,280.1322326660156,288.155029296875,282.5186767578125,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.2998385702521773e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.1687927246094,280.11151123046875,288.155029296875,282.5186767578125,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.217793280578917e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.1499328613281,280.0910949707031,288.155029296875,282.5186767578125,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.1388905224739574e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.12225341796875,280.06072998046875,288.155029296875,282.5186767578125,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-2.0228251287335297e-06,-0.0,-1.634444814265741e-33,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.1137390136719,280.05133056640625,288.155029296875,282.5186767578125,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.987825498872553e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.0797119140625,280.0131530761719,288.155029296875,282.5186767578125,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.8478955325917925e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.0797119140625,280.0131530761719,288.155029296875,282.5186767578125,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.8478955325917925e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.0480651855469,279.976806640625,288.155029296875,282.5186767578125,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.7177344489027746e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.0480651855469,279.976806640625,288.155029296875,282.5186767578125,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.7177344489027746e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.01904296875,279.9425048828125,288.155029296875,282.5186767578125,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.59659077780816e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.01904296875,279.9425048828125,288.155029296875,282.5186767578125,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.59659077780816e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,281.0055847167969,279.9262084960937,288.155029296875,282.5186767578125,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.539366394354147e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0,285.1180419921875,294.1499938964844,280.99285888671875,279.9105224609375,288.155029296875,282.5186767578125,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.99971808745614e-13,6.202928979042262e-18,4.999656287932308e-13,-1.0388211287275937e-13,0.0,0.0,0.0,0.0,60.0,-1.4841685924693593e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,6.403808039401323e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,6.743524627594866e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,4.980749701566366e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,6.74351852136823e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,3.198830311745836e-09,285.1180419921875,294.1499938964844,280.96978759765625,279.88104248046875,288.155029296875,282.5186767578125,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.817503006573133e-09,8.567124162590489e-15,6.8174941247889365e-09,-1.5605358782977422e-08,0.0,0.0,0.0,-3.8417056202888495e-08,60.0,-1.3776874766335824e-05,-0.0,-3.174347580088331e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,6.403808039401323e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,6.743524627594866e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,4.980749701566366e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,6.74351852136823e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,3.198830311745836e-09,285.1180419921875,294.1499938964844,280.96978759765625,279.88104248046875,288.155029296875,282.5186767578125,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.817503006573133e-09,8.567124162590489e-15,6.8174941247889365e-09,-1.5605358782977422e-08,0.0,0.0,0.0,-3.8417056202888495e-08,60.0,-1.3776874766335824e-05,-0.0,-3.174347580088331e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,2.2317387937675903e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,2.350130534622963e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.735800170266088e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.3501283141769136e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,1.114798120482874e-08,285.1180419921875,294.1499938964844,280.95001220703125,279.8543395996094,288.155029296875,282.5186767578125,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3782654068327247e-08,2.975139191539917e-14,2.3782625646617817e-08,-5.441860650989838e-08,0.0,0.0,0.0,-1.3396493159234526e-07,60.0,-1.0488394764252009e-05,-0.0,-3.855356155339409e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,2.2317387937675903e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,2.350130534622963e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.735800170266088e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.3501283141769136e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,1.114798120482874e-08,285.1180419921875,294.1499938964844,280.95001220703125,279.8543395996094,288.155029296875,282.5186767578125,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3782654068327247e-08,2.975139191539917e-14,2.3782625646617817e-08,-5.441860650989838e-08,0.0,0.0,0.0,-1.3396493159234526e-07,60.0,-1.0488394764252009e-05,-0.0,-3.855356155339409e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,1.3287147737628402e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,1.3992018921271665e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.033446821452344e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,1.3992006131502421e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,6.637195610892377e-07,285.1180419921875,294.1499938964844,280.93487548828125,279.8304748535156,288.155029296875,282.5186767578125,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4157126315694768e-06,1.770688413602062e-12,1.4157108125800733e-06,-3.239528723497642e-06,0.0,0.0,0.0,-7.974304025992751e-06,60.0,-0.0021787509322166,-0.0,-1.366599704493571e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,1.3287147737628402e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,1.3992018921271665e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,1.033446821452344e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,1.3992006131502421e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,6.637195610892377e-07,285.1180419921875,294.1499938964844,280.93487548828125,279.8304748535156,288.155029296875,282.5186767578125,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4157126315694768e-06,1.770688413602062e-12,1.4157108125800733e-06,-3.239528723497642e-06,0.0,0.0,0.0,-7.974304025992751e-06,60.0,-0.0021787509322166,-0.0,-1.366599704493571e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.12287430815195e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.500736387555662e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,5.54002440367185e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.500730134779587e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,3.558018079274916e-06,285.11798095703125,294.1499938964844,280.925537109375,279.8095397949219,288.155029296875,282.5186767578125,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.589313099742867e-06,9.492389513310329e-12,7.589303550048498e-06,-1.7366339307045564e-05,0.0,0.0,0.0,-4.274846287444234e-05,60.0,-0.0126705029979348,-0.0,-3.927248717200405e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.12287430815195e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.500736387555662e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,5.54002440367185e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.500730134779587e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,3.558018079274916e-06,285.11798095703125,294.1499938964844,280.925537109375,279.8095397949219,288.155029296875,282.5186767578125,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.589313099742867e-06,9.492389513310329e-12,7.589303550048498e-06,-1.7366339307045564e-05,0.0,0.0,0.0,-4.274846287444234e-05,60.0,-0.0126705029979348,-0.0,-3.927248717200405e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,1.2469465673348168e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,1.3130960496710031e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.698492249299306e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,1.3130947991157882e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,6.228747679415392e-06,285.11798095703125,294.1499938964844,280.9229736328125,279.8001403808594,288.155029296875,282.5187072753906,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3286058674566448e-05,1.661762567828351e-11,1.3286042303661816e-05,-3.040196861547884e-05,0.0,0.0,0.0,-7.483662921003997e-05,60.0,-0.0243127644062042,-0.0,-1.2035760409145887e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,2.0013558241771534e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,2.107526142935967e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,1.5566132560707049e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,2.107524096572888e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.99717303784564e-06,285.1180419921875,294.1499938964844,280.9218444824219,279.79150390625,288.1549987792969,282.518798828125,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.132425652234815e-05,2.6671434158465068e-11,2.1324229237507097e-05,-4.879542029812001e-05,0.0,0.0,0.0,-0.0001201135310111,60.0,-0.0412095487117767,-0.0,-3.1004622480512716e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,3.753025566766155e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,3.952120550820837e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,2.919025746450643e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,3.95211691284203e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,1.8747114154393785e-05,285.1181640625,294.1499938964844,280.92303466796875,279.7787170410156,288.15484619140625,282.5191955566406,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.998833926743828e-05,5.0015581953832815e-11,3.998828833573498e-05,-9.150353434961288e-05,0.0,0.0,0.0,-0.0002252429840154,60.0,-0.0830707922577858,-0.0,-1.0902871661055967e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,4.129679382458562e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,4.348755282990169e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,3.2119792194862384e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,4.348751190264011e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,2.062857493001502e-05,285.1181640625,294.1499938964844,280.9237060546875,279.7765197753906,288.1548156738281,282.519287109375,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.400160105433315e-05,5.5035146578896737e-11,4.400154648465104e-05,-0.0001006868915283,0.0,0.0,0.0,-0.0002478485694155,60.0,-0.0923963636159896,-0.0,-1.3201111037641766e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,6.696913715131814e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.052179171296302e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,5.208720722293947e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.05217280483339e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,3.3452422940172255e-05,285.1188659667969,294.1499938964844,280.9309997558594,279.7645568847656,288.1542663574219,282.52069091796875,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.135576015571132e-05,8.924840727564387e-11,7.135566556826234e-05,-0.0001632799394428,0.0,0.0,0.0,-0.0004019267507828,60.0,-0.162284716963768,-0.0,-3.4715805230511876e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,6.696913715131814e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.052179171296302e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,5.208720722293947e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.05217280483339e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,3.3452422940172255e-05,285.1188659667969,294.1499938964844,280.9309997558594,279.7645568847656,288.1542663574219,282.52069091796875,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.135576015571132e-05,8.924840727564387e-11,7.135566556826234e-05,-0.0001632799394428,0.0,0.0,0.0,-0.0004019267507828,60.0,-0.162284716963768,-0.0,-3.4715805230511876e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.718828550830947e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,1.0234403816866688e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.559103778476128e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,1.023439472191967e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,4.854749204241671e-05,285.12017822265625,294.1499938964844,280.943603515625,279.7557373046875,288.15313720703125,282.5232238769531,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035544046317,1.2952092176554686e-10,0.0001035542736644,-0.0002369584981352,0.0,0.0,0.0,-0.0005832926253788,60.0,-0.2455519139766693,-0.0,-7.311486416305968e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.718828550830947e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,1.0234403816866688e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.559103778476128e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,1.023439472191967e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,4.854749204241671e-05,285.12017822265625,294.1499938964844,280.943603515625,279.7557373046875,288.15313720703125,282.5232238769531,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035544046317,1.2952092176554686e-10,0.0001035542736644,-0.0002369584981352,0.0,0.0,0.0,-0.0005832926253788,60.0,-0.2455519139766693,-0.0,-7.311486416305968e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,1.519688612461323e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,1.6003068594727665e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,1.1819824067060836e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,1.6003054042812437e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.591148460051045e-05,285.1227722167969,294.1499938964844,280.96142578125,279.75006103515625,288.1502990722656,282.5276184082031,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619228132767,2.0252545473997683e-10,0.0001619226095499,-0.0003705203998833,0.0,0.0,0.0,-0.0009120655013248,60.0,-0.3712224960327148,-0.0,-1.7876687907758535e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,1.519688612461323e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,1.6003068594727665e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,1.1819824067060836e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,1.6003054042812437e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.591148460051045e-05,285.1227722167969,294.1499938964844,280.96142578125,279.75006103515625,288.1502990722656,282.5276184082031,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619228132767,2.0252545473997683e-10,0.0001619226095499,-0.0003705203998833,0.0,0.0,0.0,-0.0009120655013248,60.0,-0.3712224960327148,-0.0,-1.7876687907758535e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,1.98592824744992e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,2.0912799300276674e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,1.5446139514097013e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,2.091278111038264e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.920109005179256e-05,285.1249389648437,294.1499938964844,280.9722595214844,279.7484130859375,288.1474609375,282.5304870605469,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116002287948,2.6465979408030194e-10,0.0002115999668603,-0.0004841951886191,0.0,0.0,0.0,-0.0011918847449123,60.0,-0.4686267971992492,-0.0,-3.0528461980594557e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,2.62644807662582e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,2.765778845059685e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,2.042796950263437e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,2.7657762984745204e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001311963278567,285.1278076171875,294.1499938964844,280.9843444824219,279.7475891113281,288.1423645019531,282.5328674316406,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798472705762,3.5002012399587557e-10,0.0002798469213303,-0.0006403619772754,0.0,0.0,0.0,-0.0015763018745929,60.0,-0.6076971888542175,-0.0,-5.3396824739593285e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,4.22858283855021e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,4.452905704965815e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,3.288904554210603e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,4.452901703189127e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0002112261863658,285.1336364746094,294.1499938964844,281.01226806640625,279.7483825683594,288.1187744140625,282.5278625488281,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004802001349162,5.93226023859472e-10,0.0004801995528396,-0.0010794014669954,0.0,0.0,0.0,-0.0027003083378076,60.0,-1.0324819087982178,-0.0,-1.3841000345848896e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,4.22858283855021e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,4.452905704965815e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,3.288904554210603e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,4.452901703189127e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0002112261863658,285.1336364746094,294.1499938964844,281.01226806640625,279.7483825683594,288.1187744140625,282.5278625488281,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004802001349162,5.93226023859472e-10,0.0004801995528396,-0.0010794014669954,0.0,0.0,0.0,-0.0027003083378076,60.0,-1.0324819087982178,-0.0,-1.3841000345848896e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
