time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.00520317372866e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.482921450398862e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.004060898907483e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.482912719249724e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0004498279013205,285.1394958496094,294.1499938964844,281.0450439453125,279.7524719238281,288.0657043457031,282.5203857421875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007390840328298,9.096680075870719e-10,0.0007390831015072,-0.0016524476232007,0.0,0.0,0.0,-0.0041652424260973,60.0,-1.6558616161346436,-0.0,-6.277181086034035e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.00520317372866e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.482921450398862e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.004060898907483e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.482912719249724e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0004498279013205,285.1394958496094,294.1499938964844,281.0450439453125,279.7524719238281,288.0657043457031,282.5203857421875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007390840328298,9.096680075870719e-10,0.0007390831015072,-0.0016524476232007,0.0,0.0,0.0,-0.0041652424260973,60.0,-1.6558616161346436,-0.0,-6.277181086034035e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.006758045870811e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.484558540862054e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.005269435467198e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.484549809712917e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.000449905579444,285.1467590332031,294.1499938964844,281.08258056640625,279.75994873046875,287.98370361328125,282.4954833984375,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009314797352999,1.1215466333425184e-09,0.0009314786293543,-0.0020170828793197,0.0,0.0,0.0,-0.0052282596006989,60.0,-2.46094822883606,-0.0,-6.279345399207159e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.006758045870811e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.484558540862054e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.005269435467198e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.484549809712917e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.000449905579444,285.1467590332031,294.1499938964844,281.08258056640625,279.75994873046875,287.98370361328125,282.4954833984375,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009314797352999,1.1215466333425184e-09,0.0009314786293543,-0.0020170828793197,0.0,0.0,0.0,-0.0052282596006989,60.0,-2.46094822883606,-0.0,-6.279345399207159e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.007940388983116e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.48580345720984e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.006189116509631e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.485795453656463e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004499646602198,285.146728515625,294.1499938964844,281.124755859375,279.77081298828125,287.9008483886719,282.4672241210937,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982108604162,1.202962618407355e-09,0.000998209696263,-0.0021643945947289,0.0,0.0,0.0,-0.0056005516089499,60.0,-2.598701477050781,-0.0,-6.280991726725915e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.007940388983116e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.48580345720984e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.006189116509631e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.485795453656463e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004499646602198,285.146728515625,294.1499938964844,281.124755859375,279.77081298828125,287.9008483886719,282.4672241210937,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982108604162,1.202962618407355e-09,0.000998209696263,-0.0021643945947289,0.0,0.0,0.0,-0.0056005516089499,60.0,-2.598701477050781,-0.0,-6.280991726725915e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.009771019918844e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.4877315859776e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.007613021414727e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.487722854828462e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004500561044551,285.146484375,294.1499938964844,281.1475524902344,279.77752685546875,287.8603820800781,282.45318603515625,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600028861314,1.187289933035629e-09,0.0009600017219781,-0.0021613989956676,0.0,0.0,0.0,-0.0054013994522392,60.0,-2.6054787635803223,-0.0,-6.283542575147294e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,9.010871144710109e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.488889918429776e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.008468674030155e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.4888819148764e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004501110815908,285.1462097167969,294.1499938964844,281.1714782714844,279.7851257324219,287.8202819824219,282.439208984375,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601198835298,1.2009815364422132e-09,0.0009601186611689,-0.0021972770337015,0.0,0.0,0.0,-0.0054081864655017,60.0,-2.5993072986602783,-0.0,-6.285075926371064e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.023085294757038e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.501751628704368e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.017968164291233e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.501743625150992e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004507211851887,285.145751953125,294.1499938964844,281.2183532714844,279.8013916015625,287.7478942871094,282.41070556640625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614204172976,1.3531198383986975e-09,0.0009614190203137,-0.0025959475897252,0.0,0.0,0.0,-0.0054836049675941,60.0,-2.576333999633789,-0.0,-6.302122557144686e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.025115286931396e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.503889305051416e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.01954704709351e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.50388130149804e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.000450822582934,285.1457214355469,294.1499938964844,281.2225952148437,279.8029479980469,287.7416687011719,282.40777587890625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616366005502,1.3784084984536094e-09,0.0009616352035664,-0.0026622149161994,0.0,0.0,0.0,-0.005496141500771,60.0,-2.574146747589112,-0.0,-6.304958333203103e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.061915625352412e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.54264178290032e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.048169936751947e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.542633779346944e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004526608681771,285.14520263671875,294.1499938964844,281.2780456542969,279.8243408203125,287.6651306152344,282.3607177734375,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655570029281,1.8368684351344198e-09,0.0009655551402829,-0.0038635751698166,0.0,0.0,0.0,-0.0057234177365899,60.0,-2.5467960834503174,-0.0,-6.356477655344861e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.061915625352412e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.54264178290032e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.048169936751947e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.542633779346944e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004526608681771,285.14520263671875,294.1499938964844,281.2780456542969,279.8243408203125,287.6651306152344,282.3607177734375,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655570029281,1.8368684351344198e-09,0.0009655551402829,-0.0038635751698166,0.0,0.0,0.0,-0.0057234177365899,60.0,-2.5467960834503174,-0.0,-6.356477655344861e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.09890586626716e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.581594349583612e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.07693980075419e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.581586346030237e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004545086121652,285.14471435546875,294.1499938964844,281.3376770019531,279.8493347167969,287.5904846191406,282.2958374023437,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694985346868,2.297692258679262e-09,0.000969496264588,-0.0050711119547486,0.0,0.0,0.0,-0.005951871164143,60.0,-2.5191166400909424,-0.0,-6.40847446220505e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.09890586626716e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.581594349583612e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.07693980075419e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.581586346030237e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004545086121652,285.14471435546875,294.1499938964844,281.3376770019531,279.8493347167969,287.5904846191406,282.2958374023437,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694985346868,2.297692258679262e-09,0.000969496264588,-0.0050711119547486,0.0,0.0,0.0,-0.005951871164143,60.0,-2.5191166400909424,-0.0,-6.40847446220505e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.141266491496935e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.626202518120408e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.109886792022735e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.626194514567032e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004566246061585,285.1441955566406,294.1499938964844,281.4013977050781,279.87799072265625,287.51788330078125,282.2213134765625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740105597302,2.8254218964463007e-09,0.0009740077075548,-0.0064539434388279,0.0,0.0,0.0,-0.0062134838663041,60.0,-2.4879183769226074,-0.0,-6.468280133731241e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.141266491496935e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.626202518120408e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.109886792022735e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.626194514567032e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004566246061585,285.1441955566406,294.1499938964844,281.4013977050781,279.87799072265625,287.51788330078125,282.2213134765625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740105597302,2.8254218964463007e-09,0.0009740077075548,-0.0064539434388279,0.0,0.0,0.0,-0.0062134838663041,60.0,-2.4879183769226074,-0.0,-6.468280133731241e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.143482020590454e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.628535190131517e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.111609738785774e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.62852718657814e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0004567352880258,285.1439514160156,294.1499938964844,281.43475341796875,279.89373779296875,287.482421875,282.1827697753906,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742490947246,2.85301204883126e-09,0.0009742462425492,-0.0065262345597147,0.0,0.0,0.0,-0.006227174308151,60.0,-2.470702886581421,-0.0,-6.471414337738679e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.148646495305002e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.633973968448116e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.115626794984564e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.633965964894742e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0004569932643789,285.1437072753906,294.1499938964844,281.4691162109375,279.910400390625,287.44757080078125,282.1473388671875,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984586283,2.917341479502511e-09,0.0009747955482453,-0.0066947978921234,0.0,0.0,0.0,-0.0062590613961219,60.0,-2.4505743980407715,-0.0,-6.478725111946916e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004572310426738,285.1432189941406,294.1499938964844,281.5406494140625,279.94659423828125,287.37957763671875,282.0841064453125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753061458468,2.976616952921063e-09,0.0009753031772561,-0.0068501159548759,0.0,0.0,0.0,-0.0062884506769478,60.0,-2.40682339668274,-0.0,-6.485465320338335e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004572310426738,285.1432189941406,294.1499938964844,281.5406494140625,279.94659423828125,287.37957763671875,282.0841064453125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753061458468,2.976616952921063e-09,0.0009753031772561,-0.0068501159548759,0.0,0.0,0.0,-0.0062884506769478,60.0,-2.40682339668274,-0.0,-6.485465320338335e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.134766878560184e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.104830729076639e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.619349293643607e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004562999529298,285.1427307128906,294.1499938964844,281.6159362792969,279.9866638183594,287.3139953613281,282.0362548828125,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443536332327767e-09,0.0009733173064887,-0.0062415162101387,0.0,0.0,0.0,-0.0061733089387416,60.0,-2.3556113243103027,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.134766878560184e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.104830729076639e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.619349293643607e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0004562999529298,285.1427307128906,294.1499938964844,281.6159362792969,279.9866638183594,287.3139953613281,282.0362548828125,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443536332327767e-09,0.0009733173064887,-0.0062415162101387,0.0,0.0,0.0,-0.0061733089387416,60.0,-2.3556113243103027,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.130507532972842e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.101517985574901e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004560872039292,285.1422424316406,294.1499938964844,281.6948547363281,280.0306701660156,287.2509765625,282.0031433105469,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3006856441497803,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.130507532972842e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.101517985574901e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0004560872039292,285.1422424316406,294.1499938964844,281.6948547363281,280.0306701660156,287.2509765625,282.0031433105469,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024026945233,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3006856441497803,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.126126729417592e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004576677165459,285.14178466796875,294.1499938964844,281.7773132324219,280.07867431640625,287.1903991699219,281.978271484375,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431909966018e-09,0.0009762318222783,-0.0071352436207234,0.0,0.0,0.0,-0.0063423858955502,60.0,-2.249732255935669,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.126126729417592e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.648183186072856e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004576677165459,285.14178466796875,294.1499938964844,281.7773132324219,280.07867431640625,287.1903991699219,281.978271484375,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431909966018e-09,0.0009762318222783,-0.0071352436207234,0.0,0.0,0.0,-0.0063423858955502,60.0,-2.249732255935669,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.188785770675167e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.146845746319741e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.676234185462818e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0004589983436744,285.1415405273437,294.1499938964844,281.81982421875,280.1042175292969,287.16094970703125,281.9682312011719,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417298666263946e-09,0.0009790695039555,-0.0080048153176903,0.0,0.0,0.0,-0.0065069054253399,60.0,-2.2262632846832275,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.219136700266972e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.708202560432257e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,7.170451863203198e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.70819528447464e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004605144204106,285.14129638671875,294.1499938964844,281.8631591796875,280.1307983398437,287.1320495605469,281.9603881835937,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795418646035387e-09,0.0009823027066886,-0.0089955599978566,0.0,0.0,0.0,-0.0066943555139005,60.0,-2.203553915023804,-0.0,-6.57893011180022e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.281183884013444e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.773541387403384e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,7.218710379675031e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.77353411144577e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004636138037312,285.1408386230469,294.1499938964844,281.9523010253906,280.18707275390625,287.0758972167969,281.9538879394531,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.568430966855885e-09,0.0009889128850772,-0.0110209118574857,0.0,0.0,0.0,-0.0070775719359517,60.0,-2.1579833030700684,-0.0,-6.667780638736076e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.281183884013444e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.773541387403384e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,7.218710379675031e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.77353411144577e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004636138037312,285.1408386230469,294.1499938964844,281.9523010253906,280.18707275390625,287.0758972167969,281.9538879394531,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889175416901,4.568430966855885e-09,0.0009889128850772,-0.0110209118574857,0.0,0.0,0.0,-0.0070775719359517,60.0,-2.1579833030700684,-0.0,-6.667780638736076e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.335501817986368e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.83073259703815e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.000466327095637,285.1403503417969,294.1499938964844,282.04461669921875,280.24761962890625,287.0218505859375,281.962646484375,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451438747880275e-09,0.0009947000071406,-0.012793842703104,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.1094603538513184,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.335501817986368e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.83073259703815e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.000466327095637,285.1403503417969,294.1499938964844,282.04461669921875,280.24761962890625,287.0218505859375,281.962646484375,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451438747880275e-09,0.0009947000071406,-0.012793842703104,0.0,0.0,0.0,-0.0074130501598119,60.0,-2.1094603538513184,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.878502896754072e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.296234980458394e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.878495620796456e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0004685927706304,285.139892578125,294.1499938964844,282.1400146484375,280.3125,286.9701538085937,281.9894104003906,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.8102194167020116e-09,0.0009995319414883,-0.0142742022871971,0.0,0.0,0.0,-0.0076931826770305,60.0,-2.056026697158813,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.878502896754072e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.296234980458394e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.878495620796456e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0004685927706304,285.139892578125,294.1499938964844,282.1400146484375,280.3125,286.9701538085937,281.9894104003906,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.8102194167020116e-09,0.0009995319414883,-0.0142742022871971,0.0,0.0,0.0,-0.0076931826770305,60.0,-2.056026697158813,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.394594962941484e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.89296895568259e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.30691899661906e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.892961679724976e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004692789516411,285.1394348144531,294.1499938964844,282.23834228515625,280.3818664550781,286.9209899902344,282.0336608886719,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010030819103,5.981340756022746e-09,0.0010009970283135,-0.014722479507327,0.0,0.0,0.0,-0.0077780243009328,60.0,-1.9960870742797847,-0.0,-6.83171990090159e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.394594962941484e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.89296895568259e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.30691899661906e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.892961679724976e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0004692789516411,285.1394348144531,294.1499938964844,282.23834228515625,280.3818664550781,286.9209899902344,282.0336608886719,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010030819103,5.981340756022746e-09,0.0010009970283135,-0.014722479507327,0.0,0.0,0.0,-0.0077780243009328,60.0,-1.9960870742797847,-0.0,-6.83171990090159e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.391526691615582e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.304532482521608e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.889730426948518e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004691256908699,285.1391906738281,294.1499938964844,282.2886047363281,280.4182434082031,286.8974304199219,282.0604858398437,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.9430962373596685e-09,0.0010006699012592,-0.0146222934126853,0.0,0.0,0.0,-0.0077590639702975,60.0,-1.9624675512313845,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.390573541168123e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.88872634479776e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004690780770033,285.1389465332031,294.1499938964844,282.33953857421875,280.4557800292969,286.8744812011719,282.0897521972656,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931207969211982e-09,0.0010005681542679,-0.0145911490544676,0.0,0.0,0.0,-0.0077531696297228,60.0,-1.9278323650360107,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.885861072689296e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.301669393200427e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.885854524327442e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004689418419729,285.13848876953125,294.1499938964844,282.4434509277344,280.53436279296875,286.83062744140625,282.15545654296875,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002832859754,5.897198285254035e-09,0.001000277348794,-0.0145020568743348,0.0,0.0,0.0,-0.0077363103628158,60.0,-1.8565385341644287,-0.0,-6.821901621378856e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
