time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.885861072689296e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.301669393200427e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.885854524327442e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004689418419729,285.13848876953125,294.1499938964844,282.4434509277344,280.53436279296875,286.83062744140625,282.15545654296875,285.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002832859754,5.897198285254035e-09,0.001000277348794,-0.0145020568743348,0.0,0.0,0.0,-0.0077363103628158,60.0,-1.8565385341644287,-0.0,-6.821901621378856e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004688751942012,285.1380310058594,294.1499938964844,282.54998779296875,280.6177062988281,286.7893981933594,282.2292175292969,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880543607617028e-09,0.0010001348564401,-0.0144584272056818,0.0,0.0,0.0,-0.0077280532568693,60.0,-1.7833654880523682,-0.0,-6.819958997539288e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004688751942012,285.1380310058594,294.1499938964844,282.54998779296875,280.6177062988281,286.7893981933594,282.2292175292969,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001407936215,5.880543607617028e-09,0.0010001348564401,-0.0144584272056818,0.0,0.0,0.0,-0.0077280532568693,60.0,-1.7833654880523682,-0.0,-6.819958997539288e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004689507477451,285.1375732421875,294.1499938964844,282.6585693359375,280.70709228515625,286.7509155273437,282.3104248046875,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.8993649965088935e-09,0.0010002957424148,-0.0145077323541045,0.0,0.0,0.0,-0.0077373832464218,60.0,-1.7089247703552246,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.886042244033888e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004689507477451,285.1375732421875,294.1499938964844,282.6585693359375,280.70709228515625,286.7509155273437,282.3104248046875,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.8993649965088935e-09,0.0010002957424148,-0.0145077323541045,0.0,0.0,0.0,-0.0077373832464218,60.0,-1.7089247703552246,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.304393511731178e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.889542707242072e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004691168142016,285.1371154785156,294.1499938964844,282.7686462402344,280.8034362792969,286.7149353027344,282.3978881835937,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.9407563313129685e-09,0.0010006496449932,-0.0146161634474992,0.0,0.0,0.0,-0.007757902611047,60.0,-1.6337041854858398,-0.0,-6.826983423025014e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.304393511731178e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.889542707242072e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004691168142016,285.1371154785156,294.1499938964844,282.7686462402344,280.8034362792969,286.7149353027344,282.3978881835937,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.9407563313129685e-09,0.0010006496449932,-0.0146161634474992,0.0,0.0,0.0,-0.007757902611047,60.0,-1.6337041854858398,-0.0,-6.826983423025014e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.393015352543443e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.891304216580464e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.305689359782264e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.891297668218613e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0004692000511568,285.13690185546875,294.1499938964844,282.8242492675781,280.8540954589844,286.6979675292969,282.4439697265625,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008329991251,5.961501514661904e-09,0.0010008270619437,-0.0146705079823732,0.0,0.0,0.0,-0.0077681872062385,60.0,-1.5957123041152954,-0.0,-6.829404242125747e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.395862434757872e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.89430263871327e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,7.307904161280021e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.894296090351418e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.00046934231068,285.1366882324219,294.1499938964844,282.8802185058594,280.9063415527344,286.681640625,282.4913330078125,285.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011361446231,5.996965146692901e-09,0.0010011302074417,-0.0147634092718362,0.0,0.0,0.0,-0.0077857673168182,60.0,-1.5575226545333862,-0.0,-6.833543864104287e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.378974209539592e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.87651219475083e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004684987070504,285.13623046875,294.1499938964844,282.9933166503906,281.0154113769531,286.6508483886719,282.5879821777344,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993382263928,5.7865303659809805e-09,0.0009993324056267,-0.0142121408134698,0.0,0.0,0.0,-0.0076814540661871,60.0,-1.4792544841766355,-0.0,-6.808998165297453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.378974209539592e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.876518743112685e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.87651219475083e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004684987070504,285.13623046875,294.1499938964844,282.9933166503906,281.0154113769531,286.6508483886719,282.5879821777344,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993382263928,5.7865303659809805e-09,0.0009993324056267,-0.0142121408134698,0.0,0.0,0.0,-0.0076814540661871,60.0,-1.4792544841766355,-0.0,-6.808998165297453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.33146438910626e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.826487803366037e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.257815741468221e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.826481255004182e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0004661254642996,285.1357727050781,294.1499938964844,283.10791015625,281.1302490234375,286.62274169921875,282.6800537109375,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942757897078,5.194574548283981e-09,0.0009942705510184,-0.0126613555476069,0.0,0.0,0.0,-0.0073879957199096,60.0,-1.395398736000061,-0.0,-6.740186364595503e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.33146438910626e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.826487803366037e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.257815741468221e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.826481255004182e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0004661254642996,285.1357727050781,294.1499938964844,283.10791015625,281.1302490234375,286.62274169921875,282.6800537109375,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942757897078,5.194574548283981e-09,0.0009942705510184,-0.0126613555476069,0.0,0.0,0.0,-0.0073879957199096,60.0,-1.395398736000061,-0.0,-6.740186364595503e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.274672629544511e-05,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.766683797352016e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.213644857984036e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.766677248990165e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004632886557374,285.1353454589844,294.1499938964844,283.2240295410156,281.2504272460937,286.5971984863281,282.7650756835937,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.486992555285951e-09,0.0009882203303277,-0.0108075384050607,0.0,0.0,0.0,-0.0070372186601161,60.0,-1.3088748455047607,-0.0,-6.658391527025742e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.274672629544511e-05,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.766683797352016e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.213644857984036e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.766677248990165e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,0.0004632886557374,285.1353454589844,294.1499938964844,283.2240295410156,281.2504272460937,286.5971984863281,282.7650756835937,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.486992555285951e-09,0.0009882203303277,-0.0108075384050607,0.0,0.0,0.0,-0.0070372186601161,60.0,-1.3088748455047607,-0.0,-6.658391527025742e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.21061509870924e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.69922766671516e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.699221118353309e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0004600888350978,285.1348876953125,294.1499938964844,283.34161376953125,281.37554931640625,286.5743713378906,282.83966064453125,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813992073759,3.688878980057097e-09,0.0009813955985009,-0.0087164044380187,0.0,0.0,0.0,-0.0066415588371455,60.0,-1.2207502126693726,-0.0,-6.566730093027219e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.21061509870924e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.69922766671516e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.699221118353309e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0004600888350978,285.1348876953125,294.1499938964844,283.34161376953125,281.37554931640625,286.5743713378906,282.83966064453125,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813992073759,3.688878980057097e-09,0.0009813955985009,-0.0087164044380187,0.0,0.0,0.0,-0.0066415588371455,60.0,-1.2207502126693726,-0.0,-6.566730093027219e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.180718916468322e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.66774532571435e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.140568777685985e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.667739504948258e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0004585954593494,285.1346740722656,294.1499938964844,283.4009704589844,281.4398498535156,286.5639953613281,282.8725891113281,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782135020941,3.316397378938518e-09,0.0009782102424651,-0.0077404272742569,0.0,0.0,0.0,-0.0064569022506475,60.0,-1.176599144935608,-0.0,-6.524169293697923e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.155938460025936e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.121295493561774e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.64164428296499e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0004573576443362,285.13446044921875,294.1499938964844,283.460693359375,281.50518798828125,286.55419921875,282.90313720703125,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726205185,3.0076543477974838e-09,0.0009755696519277,-0.006931441836059,0.0,0.0,0.0,-0.0063038421794772,60.0,-1.1327338218688965,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.132484410656616e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.616946044843644e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004561860696412,285.134033203125,294.1499938964844,283.5812683105469,281.6388854980469,286.5364685058594,282.960693359375,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715422997567884e-09,0.0009730694000609,-0.0061657093465328,0.0,0.0,0.0,-0.0061589637771248,60.0,-1.04699444770813,-0.0,-6.455790924064786e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.132484410656616e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.616946044843644e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004561860696412,285.134033203125,294.1499938964844,283.5812683105469,281.6388854980469,286.5364685058594,282.960693359375,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715422997567884e-09,0.0009730694000609,-0.0061657093465328,0.0,0.0,0.0,-0.0061589637771248,60.0,-1.04699444770813,-0.0,-6.455790924064786e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.145939111476764e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.631120337871836e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.113517494872212e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004568581643979,285.13360595703125,294.1499938964844,283.70330810546875,281.7762145996094,286.5211486816406,283.02349853515625,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504626356,2.883026928302001e-09,0.000974501715973,-0.0066048842854797,0.0,0.0,0.0,-0.0062420479953289,60.0,-0.9645869135856628,-0.0,-6.47482494287033e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.145939111476764e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.631120337871836e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.113517494872212e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004568581643979,285.13360595703125,294.1499938964844,283.70330810546875,281.7762145996094,286.5211486816406,283.02349853515625,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504626356,2.883026928302001e-09,0.000974501715973,-0.0066048842854797,0.0,0.0,0.0,-0.0062420479953289,60.0,-0.9645869135856628,-0.0,-6.47482494287033e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.648378181736916e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0004576770588755,285.1331481933594,294.1499938964844,283.82684326171875,281.91668701171875,286.50811767578125,283.0987548828125,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520203366,3.0872508993695646e-09,0.0009762488771229,-0.0071400078013539,0.0,0.0,0.0,-0.006343294866383,60.0,-0.8833969831466675,-0.0,-6.498054716530532e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.648378181736916e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0004576770588755,285.1331481933594,294.1499938964844,283.82684326171875,281.91668701171875,286.50811767578125,283.0987548828125,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520203366,3.0872508993695646e-09,0.0009762488771229,-0.0071400078013539,0.0,0.0,0.0,-0.006343294866383,60.0,-0.8833969831466675,-0.0,-6.498054716530532e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.153338760370389e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004572278121486,285.1327209472656,294.1499938964844,283.95184326171875,282.0599365234375,286.4974670410156,283.1798095703125,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.799788236618042,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.153338760370389e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0004572278121486,285.1327209472656,294.1499938964844,283.95184326171875,282.0599365234375,286.4974670410156,283.1798095703125,285.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.799788236618042,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.155822772299872e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.641527867643164e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.121204544091597e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.641522046877073e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.000457351852674,285.13250732421875,294.1499938964844,284.014892578125,282.1324157714844,286.4930114746094,283.2210693359375,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755576029419,3.006107585079576e-09,0.0009755545761436,-0.0069273905828595,0.0,0.0,0.0,-0.0063030663877725,60.0,-0.7573296427726746,-0.0,-6.488819792593858e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.12934192456305e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.613642760086805e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.100608490873128e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.613636939320712e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0004560291126836,285.1322937011719,294.1499938964844,284.0783386230469,282.2054138183594,286.4891967773437,283.2607727050781,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727381984703,2.676184385208557e-09,0.0009727355209179,-0.0060628894716501,0.0,0.0,0.0,-0.0061395200900733,60.0,-0.7142091393470764,-0.0,-6.451338663282513e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.09480731934309e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.577276068739592e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.577270247973502e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004543040704447,285.1318664550781,294.1499938964844,284.2062683105469,282.3526916503906,286.4832458496094,283.328857421875,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.2459125670337703e-09,0.0009690556908026,-0.0049354280345141,0.0,0.0,0.0,-0.0059262127615511,60.0,-0.6262227892875671,-0.0,-6.402621011147859e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.09480731934309e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.577276068739592e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.577270247973502e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004543040704447,285.1318664550781,294.1499938964844,284.2062683105469,282.3526916503906,286.4832458496094,283.328857421875,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690579609014,2.2459125670337703e-09,0.0009690556908026,-0.0049354280345141,0.0,0.0,0.0,-0.0059262127615511,60.0,-0.6262227892875671,-0.0,-6.402621011147859e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.051963570527732e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.532159310765564e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.04042540746741e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.532153489999472e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004521639202721,285.13140869140625,294.1499938964844,284.335693359375,282.50128173828125,286.4796447753906,283.382080078125,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644927922636,1.7121137840803152e-09,0.0009644911042414,-0.0035366637166589,0.0,0.0,0.0,-0.005661585368216,60.0,-0.5376376509666443,-0.0,-6.342437330886241e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.051963570527732e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.532159310765564e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.04042540746741e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.532153489999472e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004521639202721,285.13140869140625,294.1499938964844,284.335693359375,282.50128173828125,286.4796447753906,283.382080078125,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644927922636,1.7121137840803152e-09,0.0009644911042414,-0.0035366637166589,0.0,0.0,0.0,-0.005661585368216,60.0,-0.5376376509666443,-0.0,-6.342437330886241e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.500343003310265e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0004506546829361,285.1309814453125,294.1499938964844,284.466552734375,282.6507263183594,286.47833251953125,283.4179382324219,285.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612724534235,1.335676236280392e-09,0.0009612711146473,-0.0025502366479486,0.0,0.0,0.0,-0.0054749636910855,60.0,-0.4488144218921661,-0.0,-6.300166432993137e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.500343003310265e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0004506546829361,285.1309814453125,294.1499938964844,284.466552734375,282.6507263183594,286.47833251953125,283.4179382324219,285.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612724534235,1.335676236280392e-09,0.0009612711146473,-0.0025502366479486,0.0,0.0,0.0,-0.0054749636910855,60.0,-0.4488144218921661,-0.0,-6.300166432993137e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.01596577023156e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.494251571595667e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.012426794972271e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.49424647842534e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004503657401073,285.13055419921875,294.1499938964844,284.598876953125,282.8005065917969,286.47930908203125,283.44647216796875,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606552775949,1.263589566313783e-09,0.0009606539970263,-0.0023613381199538,0.0,0.0,0.0,-0.0054392237216234,60.0,-0.3605519533157348,-0.0,-6.292088272630282e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.01596577023156e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.494251571595667e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.012426794972271e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.49424647842534e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004503657401073,285.13055419921875,294.1499938964844,284.598876953125,282.8005065917969,286.47930908203125,283.44647216796875,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606552775949,1.263589566313783e-09,0.0009606539970263,-0.0023613381199538,0.0,0.0,0.0,-0.0054392237216234,60.0,-0.3605519533157348,-0.0,-6.292088272630282e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.016033436637372e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.494322875980288e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.012479181867093e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.494317782809958e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0004503691452555,285.1303405761719,294.1499938964844,284.66558837890625,282.8753662109375,286.4807434082031,283.4613952636719,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606626117601,1.2644262303851406e-09,0.0009606613893993,-0.0023635304532945,0.0,0.0,0.0,-0.0054396395571529,60.0,-0.3163907825946808,-0.0,-6.292182064271401e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.015337855089456e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.49359018704854e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.011937850620598e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.49358509387821e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004503343952819,285.130126953125,294.1499938964844,284.732666015625,282.9501342773437,286.4826965332031,283.476806640625,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605884552001,1.2557479500685531e-09,0.0009605872328393,-0.0023407891858369,0.0,0.0,0.0,-0.0054353377781808,60.0,-0.2720834016799927,-0.0,-6.291209331266145e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
