time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.009042696561664e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.486961789662018e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,7.007041858742014e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.486955968895928e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004500199574977,285.12969970703125,294.1499938964844,284.8678894042969,283.0990905761719,286.4881591796875,283.5069274902344,285.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599177283234,1.1773051422636627e-09,0.0009599165641702,-0.0021352341864258,0.0,0.0,0.0,-0.005396450869739,60.0,-0.1828133463859558,-0.0,-6.282424891423943e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.009042696561664e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.486961789662018e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,7.007041858742014e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.486955968895928e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004500199574977,285.12969970703125,294.1499938964844,284.8678894042969,283.0990905761719,286.4881591796875,283.5069274902344,285.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599177283234,1.1773051422636627e-09,0.0009599165641702,-0.0021352341864258,0.0,0.0,0.0,-0.005396450869739,60.0,-0.1828133463859558,-0.0,-6.282424891423943e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.00298691703938e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.480584412813188e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.002331403782591e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.480579319642855e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0004497174522839,285.1300354003906,294.1499938964844,285.00457763671875,283.2468566894531,286.4952392578125,283.5321044921875,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007337573333643,8.75964412117014e-10,0.0007337564602494,-0.0015691672451794,0.0,0.0,0.0,-0.0041232081130146,60.0,-0.0881702601909637,-0.0,-6.2739793804667e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.00298691703938e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.480584412813188e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.002331403782591e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.480579319642855e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0004497174522839,285.1300354003906,294.1499938964844,285.00457763671875,283.2468566894531,286.4952392578125,283.5321044921875,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007337573333643,8.75964412117014e-10,0.0007337564602494,-0.0015691672451794,0.0,0.0,0.0,-0.0041232081130146,60.0,-0.0881702601909637,-0.0,-6.2739793804667e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,2.066499473585281e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,2.17612468986772e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,1.607279227755498e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,2.176123416575137e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001032258369377,285.16510009765625,294.1499938964844,285.1427001953125,283.3929443359375,286.5055236816406,283.55816650390625,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006773220957256,7.332626728029368e-10,0.000677321339026,-0.001250437926501,0.0,0.0,0.0,-0.0037453260738402,60.0,0.0310907699167728,-0.0,-3.305524298724548e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,2.066499473585281e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,2.17612468986772e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,1.607279227755498e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,2.176123416575137e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001032258369377,285.16510009765625,294.1499938964844,285.1427001953125,283.3929443359375,286.5055236816406,283.55816650390625,285.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006773220957256,7.332626728029368e-10,0.000677321339026,-0.001250437926501,0.0,0.0,0.0,-0.0037453260738402,60.0,0.0310907699167728,-0.0,-3.305524298724548e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,2.37401563936146e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,2.4999540983117186e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,1.846458690124564e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,2.499952825019136e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0001185868968605,285.17254638671875,294.1499938964844,285.2822570800781,283.5367736816406,286.5084228515625,283.5753173828125,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529561170376,3.1638397457456325e-10,0.0002529557968955,-0.0005788230337202,0.0,0.0,0.0,-0.0014248300576582,60.0,0.0332644246518611,-0.0,-4.362514349764979e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,2.37401563936146e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,2.4999540983117186e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,1.846458690124564e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,2.499952825019136e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0001185868968605,285.17254638671875,294.1499938964844,285.2822570800781,283.5367736816406,286.5084228515625,283.5753173828125,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529561170376,3.1638397457456325e-10,0.0002529557968955,-0.0005788230337202,0.0,0.0,0.0,-0.0014248300576582,60.0,0.0332644246518611,-0.0,-4.362514349764979e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,1.8577269656816497e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,1.956277083081659e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,1.444900408387184e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,1.9562759916880168e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.279722871724516e-05,285.1750793457031,294.1499938964844,285.3525695800781,283.6076965332031,286.5091247558594,283.5818176269531,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001957752247108,2.454056124978621e-10,0.0001957749773282,-0.0004494006570894,0.0,0.0,0.0,-0.001103077433072,60.0,0.0363009758293628,-0.0,-2.6713664613708943e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,1.4818969248153737e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,1.5605097360094078e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,1.1525879017426632e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,1.560508826514706e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.40237592253834e-05,285.17694091796875,294.1499938964844,285.4232482910156,283.6778259277344,286.50958251953125,283.5867919921875,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578984811203,1.9749107904587504e-10,0.0001578982773935,-0.0003613091830629,0.0,0.0,0.0,-0.0008893969934433,60.0,0.0378290154039859,-0.0,-1.6998309426696772e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,1.0537582966207992e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,1.1096588423242792e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,8.195907867047936e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,1.1096582966274582e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,5.263736602501013e-05,285.1794738769531,294.1499938964844,285.565673828125,283.8155517578125,286.5101623535156,283.5934143066406,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122793473768,1.4043313734113383e-10,0.0001122792018577,-0.0002569219504948,0.0,0.0,0.0,-0.0006324374116957,60.0,0.0386792458593845,-0.0,-8.59511573025884e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,1.0537582966207992e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,1.1096588423242792e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,8.195907867047936e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,1.1096582966274582e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,5.263736602501013e-05,285.1794738769531,294.1499938964844,285.565673828125,283.8155517578125,286.5101623535156,283.5934143066406,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122793473768,1.4043313734113383e-10,0.0001122792018577,-0.0002569219504948,0.0,0.0,0.0,-0.0006324374116957,60.0,0.0386792458593845,-0.0,-8.59511573025884e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.393746727757389e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.785975867591333e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,5.750699074269505e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.785971320117824e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,3.6933266528649256e-05,285.18096923828125,294.1499938964844,285.7095031738281,283.9493408203125,286.5104675292969,283.59735107421875,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.878162432461977e-05,9.853587390473706e-11,7.878152246121317e-05,-0.0001802709884941,0.0,0.0,0.0,-0.0004437542520463,60.0,0.0372273288667202,-0.0,-4.2315440040852076e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.393746727757389e-06,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.785975867591333e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,5.750699074269505e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.785971320117824e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,3.6933266528649256e-05,285.18096923828125,294.1499938964844,285.7095031738281,283.9493408203125,286.5104675292969,283.59735107421875,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.878162432461977e-05,9.853587390473706e-11,7.878152246121317e-05,-0.0001802709884941,0.0,0.0,0.0,-0.0004437542520463,60.0,0.0372273288667202,-0.0,-4.2315440040852076e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,4.34163030149648e-06,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,4.5719484660367016e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,3.376827635293012e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,4.571945737552596e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,2.1687323169317096e-05,285.181640625,294.1499938964844,285.8547668457031,284.0786437988281,286.5106201171875,283.59918212890625,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.626111331162974e-05,5.7860903568407445e-11,4.626105510396883e-05,-0.0001058561683748,0.0,0.0,0.0,-0.000260575528955,60.0,0.0301209930330514,-0.0,-1.4590674501935294e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,4.34163030149648e-06,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,4.5719484660367016e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,3.376827635293012e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,4.571945737552596e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,2.1687323169317096e-05,285.181640625,294.1499938964844,285.8547668457031,284.0786437988281,286.5106201171875,283.59918212890625,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.626111331162974e-05,5.7860903568407445e-11,4.626105510396883e-05,-0.0001058561683748,0.0,0.0,0.0,-0.000260575528955,60.0,0.0301209930330514,-0.0,-1.4590674501935294e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,2.011371634580428e-06,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,2.1180724161240505e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.5644020550098503e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,2.1180712792556733e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,1.004720888886368e-05,285.18182373046875,294.1499938964844,286.00146484375,284.2028503417969,286.5106811523437,283.5997314453125,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.143177880498115e-05,2.680563410129011e-11,2.1431751520140097e-05,-4.9040798330679536e-05,0.0,0.0,0.0,-0.000120718992548,60.0,0.0191350150853395,-0.0,-3.131513798271257e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,2.011371634580428e-06,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,2.1180724161240505e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.5644020550098503e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,2.1180712792556733e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,1.004720888886368e-05,285.18182373046875,294.1499938964844,286.00146484375,284.2028503417969,286.5106811523437,283.5997314453125,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.143177880498115e-05,2.680563410129011e-11,2.1431751520140097e-05,-4.9040798330679536e-05,0.0,0.0,0.0,-0.000120718992548,60.0,0.0191350150853395,-0.0,-3.131513798271257e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,1.2488412721722852e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,1.3150907989256666e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.71322151599452e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,1.3150900031178026e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,6.238215519260848e-06,285.18182373046875,294.1499938964844,286.0753479003906,284.2628479003906,286.5106811523437,283.5998229980469,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.330687700829003e-05,1.6643476527522516e-11,1.3306860637385398e-05,-3.044911136385053e-05,0.0,0.0,0.0,-7.495378667954355e-05,60.0,0.0143938874825835,-0.0,-1.2072138427798862e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,6.994523573666811e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,7.365574106188433e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,5.440191443994991e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.365570127149113e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,3.4939064335048897e-06,285.18182373046875,294.1499938964844,286.1495666503906,284.32135009765625,286.5106811523437,283.5998229980469,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.452976660715649e-06,9.321745632340228e-12,7.452967565768631e-06,-1.7054046111297794e-05,0.0,0.0,0.0,-4.198044189251959e-05,60.0,0.0097213927656412,-0.0,-3.786918261611261e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,1.302318537454994e-07,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,1.371404891870043e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.012915689102556e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,1.371404181327307e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,6.505345595542167e-07,285.18182373046875,294.1499938964844,286.299072265625,284.4334716796875,286.5106811523437,283.5998229980469,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3877186120225815e-06,1.7356409278551645e-12,1.387716793033178e-06,-3.175379106323817e-06,0.0,0.0,0.0,-7.81660492066294e-06,60.0,0.0036849766038358,-0.0,-1.3128169070505266e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,1.302318537454994e-07,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,1.371404891870043e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,1.012915689102556e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,1.371404181327307e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,6.505345595542167e-07,285.18182373046875,294.1499938964844,286.299072265625,284.4334716796875,286.5106811523437,283.5998229980469,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3877186120225815e-06,1.7356409278551645e-12,1.387716793033178e-06,-3.175379106323817e-06,0.0,0.0,0.0,-7.81660492066294e-06,60.0,0.0036849766038358,-0.0,-1.3128169070505266e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.050000000745058,-6.705768718084926e-10,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.050000000745058,-7.061501383631708e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.050000000745058,-5.21560405974952e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.050000000745058,-7.06149749785112e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.050000000745058,-3.34966743231746e-09,285.1817932128906,291.1499938964844,286.45001220703125,284.5386047363281,286.5106811523437,283.5998229980469,285.0620422363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.101599308612094e-09,-8.918086335054677e-15,-7.101590426827897e-09,1.6278741910014105e-08,0.0,0.0,0.0,4.001776687800884e-08,60.0,0.0006512412219308,-0.0,-3.4807015713680115e-18,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.050000000745058,-6.705768718084926e-10,297.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.050000000745058,-7.061501383631708e-10,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.050000000745058,-5.21560405974952e-10,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.050000000745058,-7.06149749785112e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.050000000745058,-3.34966743231746e-09,285.1817932128906,291.1499938964844,286.45001220703125,284.5386047363281,286.5106811523437,283.5998229980469,285.0620422363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.101599308612094e-09,-8.918086335054677e-15,-7.101590426827897e-09,1.6278741910014105e-08,0.0,0.0,0.0,4.001776687800884e-08,60.0,0.0006512412219308,-0.0,-3.4807015713680115e-18,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.6341305375099182,0.050000000745058,0.0408409908413887,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.6341305375099182,0.050000000745058,0.0430075339972972,298.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6341305375099182,0.050000000745058,0.0317652225494384,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.6341305375099182,0.050000000745058,0.0430075302720069,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6341305375099182,0.050000000745058,0.2040091603994369,285.1099853515625,291.1499938964844,286.5262756347656,284.5895690917969,295.5321350097656,295.1015930175781,285.2069091796875,1.0,0.1097138971090316,0.0526829846203327,0.0526829846203327,1.0,1.0,-0.4354228973388672,4.866898598265834e-05,0.4353742301464081,-0.1327464431524276,0.0,0.0,0.0,10.176692008972168,60.0,1179.2196044921875,-0.0,12.278923034667969,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.6313323974609375,0.050000000745058,0.0452358052134513,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.6313323974609375,0.050000000745058,0.047635480761528,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.6313323974609375,0.050000000745058,0.0351834036409854,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.6313323974609375,0.050000000745058,0.047635480761528,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.6313323974609375,0.050000000745058,0.2259622067213058,285.7757873535156,291.1499938964844,286.6034240722656,284.6410522460937,296.68487548828125,298.0038146972656,286.41162109375,1.0,0.1210935711860656,0.1053659692406654,0.1053659692406654,1.0,1.0,-0.4819927513599396,0.0025045876391232,0.4794881641864776,-0.1413964480161667,0.0,0.0,0.0,12.50145435333252,60.0,2401.351806640625,-0.0,16.681171417236328,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.0456808917224407,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.048104178160429,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.0355295836925506,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.048104178160429,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.2281855195760727,287.8836975097656,291.1499938964844,286.76031494140625,284.74542236328125,296.7301940917969,298.1244812011719,288.27056884765625,1.0,0.1406007558107376,0.2107319384813308,0.2107319384813308,1.0,1.0,-0.4867388606071472,0.0260752420872449,0.4606636166572571,-0.1190780326724052,0.0,0.0,0.0,20.02115249633789,60.0,2348.377685546875,-0.0,23.190399169921875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.0456808917224407,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.048104178160429,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.0355295836925506,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.048104178160429,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79840087890625,0.570953369140625,0.050000000745058,0.2281855195760727,287.8836975097656,291.1499938964844,286.76031494140625,284.74542236328125,296.7301940917969,298.1244812011719,288.27056884765625,1.0,0.1406007558107376,0.2107319384813308,0.2107319384813308,1.0,1.0,-0.4867388606071472,0.0260752420872449,0.4606636166572571,-0.1190780326724052,0.0,0.0,0.0,20.02115249633789,60.0,2348.377685546875,-0.0,23.190399169921875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5368957519531,0.549203097820282,0.050000000745058,0.0458181984722614,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5368957519531,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5368957519531,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5368957519531,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5368957519531,0.549203097820282,0.050000000745058,0.2288713753223419,288.6064147949219,291.1499938964844,286.8399353027344,284.7982177734375,296.7601928710937,298.1317138671875,288.9423522949219,1.0,0.1490057408809662,0.2634149193763733,0.2634149193763733,1.0,1.0,-0.4882020056247711,0.0398235842585563,0.4483784139156341,-0.1057509407401084,0.0,0.0,0.0,23.692323684692383,60.0,2139.7138671875,-0.0,26.34363555908203,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.5323922038078308,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.5323922038078308,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.5323922038078308,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.5323922038078308,0.050000000745058,0.2295287549495697,289.2521667480469,291.1499938964844,286.9203186035156,284.8514404296875,296.7940673828125,298.1495361328125,289.5606689453125,1.0,0.1565672308206558,0.4107319414615631,0.4107319414615631,0.9978126287460328,1.0,-0.4896045923233032,0.099341407418251,0.390263170003891,-0.0468444377183914,0.0,0.0,0.0,27.218976974487305,60.0,1937.906005859375,-0.0,29.37508201599121,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.230725422501564,290.3728942871094,291.1499938964844,287.083251953125,284.9588623046875,295.7713623046875,298.2036437988281,290.5883483886719,1.0,0.1693880707025528,0.7053659558296204,0.7053659558296204,0.993437886238098,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526729404926,0.0,0.0,0.0,33.638404846191406,60.0,1356.382568359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241271972656,0.5095488429069519,0.050000000745058,0.230725422501564,290.3728942871094,291.1499938964844,287.083251953125,284.9588623046875,295.7713623046875,298.2036437988281,290.5883483886719,1.0,0.1693880707025528,0.7053659558296204,0.7053659558296204,0.993437886238098,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526729404926,0.0,0.0,0.0,33.638404846191406,60.0,1356.382568359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010682940483093,0.050000000745058,0.0463057197630405,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010682940483093,0.050000000745058,0.0487621501088142,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010682940483093,0.050000000745058,0.0360155589878559,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010682940483093,0.050000000745058,0.0487621501088142,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010682940483093,0.050000000745058,0.23130664229393,290.7821655273437,291.1499938964844,287.1737976074219,285.018310546875,295.4896545410156,298.23663330078125,290.9361267089844,1.0,0.1752627044916153,0.8670647740364075,0.8670647740364075,0.9910370111465454,1.0,-0.4933969974517822,0.2129054963588714,0.2804915010929107,0.0653115957975387,0.0,0.0,0.0,36.75129699707031,60.0,1040.7203369140625,-0.0,37.6713981628418,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.495449423789978,0.050000000745058,0.2317439317703247,291.05224609375,291.1499938964844,287.2488098144531,285.0674133300781,295.4453430175781,298.24542236328125,291.1951599121094,1.0,0.1795469522476196,1.0,1.0,0.9890631437301636,1.0,-0.4943298101425171,0.2159394174814224,0.2783904075622558,0.0681075453758239,0.0,0.0,0.0,39.0925407409668,60.0,884.7303466796875,-0.0,39.73611068725586,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5994567871094,290.6499938964844,287.4167175292969,285.1768493652344,295.5126342773437,298.25830078125,291.7248840332031,1.0,0.1875078827142715,1.0,1.0,0.9890971183776855,1.0,-0.4961277544498443,0.216810867190361,0.2793168723583221,0.0685425698757171,0.0,0.0,0.0,43.60442733764648,48.0,682.2616577148438,-0.0,43.73797607421875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5741271972656,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5994567871094,290.6499938964844,287.4167175292969,285.1768493652344,295.5126342773437,298.25830078125,291.7248840332031,1.0,0.1875078827142715,1.0,1.0,0.9890971183776855,1.0,-0.4961277544498443,0.216810867190361,0.2793168723583221,0.0685425698757171,0.0,0.0,0.0,43.60442733764648,48.0,682.2616577148438,-0.0,43.73797607421875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.4834420084953308,0.050000000745058,0.046604998409748,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.4834420084953308,0.050000000745058,0.0490773096680641,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.4834420084953308,0.050000000745058,0.0362483337521553,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.4834420084953308,0.050000000745058,0.0490773096680641,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.019287109375,0.4834420084953308,0.050000000745058,0.232801616191864,292.0403747558594,290.6499938964844,287.577392578125,285.2809143066406,295.5922241210937,298.2748413085937,292.1434326171875,1.0,0.1890121400356292,1.0,1.0,0.9891292452812196,1.0,-0.496586412191391,0.217004582285881,0.2795818150043487,0.0686291754245758,0.0,0.0,0.0,44.754791259765625,48.0,551.0604858398438,-0.0,44.762821197509766,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
