time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.4834909439086914,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423583984375,0.4834909439086914,0.050000000745058,0.232797086238861,292.06317138671875,290.1499938964844,287.5867004394531,285.28692626953125,295.5968933105469,298.27587890625,292.1650085449219,1.0,0.1889526546001434,1.0,1.0,0.9891310930252076,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274766921997,0.0,0.0,0.0,44.73055267333984,36.0,544.4880981445312,-0.0,44.741207122802734,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026467323303,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026467323303,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026467323303,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026467323303,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2418212890625,0.4847026467323303,0.050000000745058,0.2326852232217788,292.2605285644531,290.1499938964844,287.6723937988281,285.3421325683594,295.63995361328125,298.2859802246094,292.3520202636719,1.0,0.1877617537975311,1.0,1.0,0.9891480803489684,1.0,-0.4963382482528686,0.2168980687856674,0.27944016456604,0.0685842782258987,0.0,0.0,0.0,44.1317024230957,36.0,488.4394836425781,-0.0,44.20750045776367,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210205078125,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4378356933594,289.6499938964844,287.7585144042969,285.3973999023437,295.6830139160156,298.2966613769531,292.520263671875,1.0,0.1854823380708694,1.0,1.0,0.9872894883155824,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216784477233,0.0,0.0,0.0,42.9078254699707,25.0,439.5097351074219,-0.0,43.118289947509766,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283569335937,0.4920208752155304,0.050000000745058,0.0464507415890693,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283569335937,0.4920208752155304,0.050000000745058,0.0489148683845996,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283569335937,0.4920208752155304,0.050000000745058,0.0361283533275127,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283569335937,0.4920208752155304,0.050000000745058,0.0489148683845996,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283569335937,0.4920208752155304,0.050000000745058,0.2320310622453689,292.6430969238281,289.6499938964844,287.8714599609375,285.46954345703125,295.73956298828125,298.3113098144531,292.7153625488281,1.0,0.1812919825315475,1.0,1.0,0.9848646521568298,1.0,-0.4949429631233215,0.2163659185171127,0.2785770297050476,0.0683928057551384,0.0,0.0,0.0,40.62984085083008,25.0,384.9801940917969,-0.0,41.096473693847656,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281799316406,0.4953351020812988,0.050000000745058,0.231753259897232,292.741943359375,289.1499938964844,287.931884765625,285.50799560546875,295.7698974609375,298.3193054199219,292.8095092773437,1.0,0.178519144654274,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044865727424,0.0,0.0,0.0,39.14263153076172,25.0,359.7574157714844,-0.0,39.78037643432617,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995412826538086,0.1802893429994583,0.0463286638259887,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995412826538086,0.050000000745058,0.04878631234169,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995412826538086,0.050000000745058,0.0360334031283855,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995412826538086,0.050000000745058,0.04878631234169,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995412826538086,0.050000000745058,0.2314212620258331,292.88507080078125,289.1499938964844,288.0275573730469,285.56866455078125,295.81805419921875,298.33221435546875,292.9461669921875,1.0,0.175417885184288,1.0,1.0,0.9815323948860168,1.0,-0.4936420023441314,0.2158633470535278,0.277778685092926,0.0682055652141571,0.0,0.0,0.0,37.36537170410156,25.0,324.79669189453125,-0.0,38.21160888671875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240173339844,0.7897371649742126,0.184546560049057,0.1496880203485489,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198805928230286,0.050000000745058,0.0485133826732635,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198805928230286,0.050000000745058,0.0358318202197551,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198805928230286,0.050000000745058,0.0485133826732635,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198805928230286,0.050000000745058,0.230126604437828,293.0115661621094,288.6499938964844,288.10650634765625,285.61846923828125,295.87078857421875,298.3259582519531,293.0780639648437,1.0,0.1748654693365097,1.0,1.0,0.9798552989959716,1.0,-0.6152065992355347,0.2673558890819549,0.3478507101535797,0.0925683751702308,0.0,0.0,0.0,31.41920280456543,25.0,336.211181640625,-0.0,46.10708236694336,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.8658040761947632,0.1912757307291031,0.1706025600433349,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551918625831604,0.050000000745058,0.0482279136776924,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357161283493042,0.1712311804294586,0.1189100667834281,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551918625831604,0.050000000745058,0.0482279136776924,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551918625831604,0.050000000745058,0.2287724614143371,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,295.8844299316406,298.2279357910156,293.36376953125,1.0,0.1752846240997314,1.0,1.0,0.8828908205032349,1.0,-0.7377036809921265,0.3218905627727508,0.415813148021698,0.1243273839354515,0.0,0.0,0.0,25.3190860748291,25.0,304.98101806640625,-0.0,54.56881713867188,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.8658040761947632,0.1912757307291031,0.1706025600433349,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551918625831604,0.050000000745058,0.0482279136776924,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357161283493042,0.1712311804294586,0.1189100667834281,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551918625831604,0.050000000745058,0.0482279136776924,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.551918625831604,0.050000000745058,0.2287724614143371,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,295.8844299316406,298.2279357910156,293.36376953125,1.0,0.1752846240997314,1.0,1.0,0.8828908205032349,1.0,-0.7377036809921265,0.3218905627727508,0.415813148021698,0.1243273839354515,0.0,0.0,0.0,25.3190860748291,25.0,304.98101806640625,-0.0,54.56881713867188,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962463378906,0.8882720470428467,0.202285960316658,0.1796555519104004,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4788513183594,0.5572537779808044,0.050000000745058,0.0481904670596122,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955444335937,0.8530826568603516,0.1785311698913574,0.1238513961434364,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4788513183594,0.5572537779808044,0.050000000745058,0.0481904670596122,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4788513183594,0.5572537779808044,0.1504236310720443,0.2285948395729065,293.4918518066406,288.1499938964844,288.4488525390625,285.8321533203125,295.8373413085937,298.1551513671875,293.5130920410156,1.0,0.1755090355873108,1.0,1.0,0.7912098169326782,1.0,-0.7542130947113037,0.3356702923774719,0.4185428023338318,0.1350073367357254,0.0,0.0,0.0,24.532835006713867,25.0,205.1700592041016,-0.0,55.83548355102539,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027770996094,0.9087824821472168,0.2030058205127716,0.1801706701517105,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861755371094,0.5714274048805237,0.050000000745058,0.0481003411114215,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.50213623046875,0.8716237545013428,0.1790434569120407,0.1241055950522422,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861755371094,0.5714274048805237,0.050000000745058,0.0481003411114215,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48651123046875,0.6002099514007568,0.1510086059570312,0.2587760984897613,293.498779296875,287.6499938964844,288.4584655761719,285.8381042480469,295.8288879394531,298.1507568359375,293.5185241699219,1.0,0.1760202348232269,1.0,1.0,0.7859262824058533,1.0,-0.7908411622047424,0.353318840265274,0.4375223219394684,0.1421596407890319,0.0,0.0,0.0,22.566865921020508,43.0,200.09881591796875,-0.0,58.46361923217773,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56658935546875,0.8880183100700378,0.2136708050966262,0.0977089181542396,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55438232421875,0.6893033981323242,0.050000000745058,0.0476533286273479,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56658935546875,0.8880183100700378,0.186050608754158,0.0759958252310752,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55438232421875,0.6893033981323242,0.050000000745058,0.0476533286273479,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.568359375,0.9342494010925292,0.1541685163974762,0.5606386065483093,293.5697326660156,287.6499938964844,288.5468444824219,285.8925476074219,295.77020263671875,298.0927734375,293.5833740234375,1.0,0.1840045005083084,1.0,1.0,0.7374440431594849,1.0,-0.9956403374671936,0.4516604244709015,0.5439798831939697,0.2059012651443481,0.0,0.0,0.0,13.57493495941162,43.0,155.67825317382812,-0.0,79.01152801513672,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60595703125,0.9013326168060304,0.2236255556344986,0.107200913131237,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.600341796875,0.6774192452430725,0.050000000745058,0.0476764664053916,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60595703125,0.9013326168060304,0.1928479373455047,0.0833784863352775,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.600341796875,0.6774192452430725,0.050000000745058,0.0476764664053916,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6061706542969,0.927701473236084,0.1568790227174759,0.5784568786621094,293.6065368652344,287.1499938964844,288.6352844238281,285.9467468261719,295.5596618652344,298.1914978027344,293.6064147949219,1.0,0.1918594986200332,1.0,1.0,0.6262231469154358,1.0,-1.0373104810714722,0.5081095695495605,0.5292008519172668,0.2541480660438537,0.0,0.0,0.0,14.681042671203612,63.0,67.30095672607422,-0.0,89.27239990234375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4757995605469,0.9058468341827391,0.2347030043601989,0.1105775758624076,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4726257324219,0.9519073367118835,0.144837886095047,0.1326682269573211,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4757995605469,0.9058468341827391,0.2006664276123047,0.0860047861933708,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5080871582031,0.6734809279441833,0.139251247048378,0.047684445977211,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.47564697265625,0.9081781506538392,0.16084586083889,0.5563096404075623,293.46807861328125,287.1499938964844,288.7507629394531,286.0170593261719,294.6224670410156,298.2637634277344,293.4097595214844,1.0,0.205619141459465,1.0,1.0,0.4811143577098846,1.0,-1.119917869567871,0.6761816740036011,0.4437361359596252,0.405991792678833,0.0,0.0,0.0,15.9833345413208,63.0,-337.374267578125,-0.0,110.25450897216795,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.236328125,0.9024051427841188,0.2400470972061157,0.1080022230744361,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2267150878906,0.967071771621704,0.1452421694993972,0.1370558589696884,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.236328125,0.9024051427841188,0.2044812440872192,0.0840017274022102,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.24493408203125,0.8974597454071045,0.1407725811004638,0.1119273453950882,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2363586425781,0.9024051427841188,0.1629729866981506,0.5394935011863708,293.2182006835937,286.6499938964844,288.81231689453125,286.0543212890625,293.8359680175781,298.2585754394531,293.1177673339844,1.0,0.2144947499036789,1.0,1.0,0.4037813544273376,1.0,-1.176020860671997,0.8136628270149231,0.362358033657074,0.532203197479248,0.0,0.0,0.0,16.609596252441406,83.0,-708.8381958007812,-0.0,125.76081848144533,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8745422363281,0.917772650718689,0.251987099647522,0.1193860620260238,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653259277344,0.9521523118019104,0.1459224224090576,0.1383938938379287,298.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8745422363281,0.917772650718689,0.2127718478441238,0.0928558260202407,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9384486079216005,0.1399954855442047,0.133151039481163,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86798095703125,0.9474648237228394,0.1667776703834533,0.6477558016777039,291.8411865234375,286.1499938964844,288.9892272949219,286.1605834960937,291.8381652832031,298.15850830078125,291.702392578125,1.0,0.2451799660921096,1.0,1.0,0.1813395470380783,1.0,-1.3566603660583496,1.2383651733398438,0.118295207619667,0.9202365279197692,0.0,0.0,0.0,20.168825149536133,103.0,-1662.828125,-0.0,188.9841766357422,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8745422363281,0.917772650718689,0.251987099647522,0.1193860620260238,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653259277344,0.9521523118019104,0.1459224224090576,0.1383938938379287,298.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8745422363281,0.917772650718689,0.2127718478441238,0.0928558260202407,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8687744140625,0.9384486079216005,0.1399954855442047,0.133151039481163,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86798095703125,0.9474648237228394,0.1667776703834533,0.6477558016777039,291.8411865234375,286.1499938964844,288.9892272949219,286.1605834960937,291.8381652832031,298.15850830078125,291.702392578125,1.0,0.2451799660921096,1.0,1.0,0.1813395470380783,1.0,-1.3566603660583496,1.2383651733398438,0.118295207619667,0.9202365279197692,0.0,0.0,0.0,20.168825149536133,103.0,-1662.828125,-0.0,188.9841766357422,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.9644532799720764,0.2576238811016083,0.1623152643442154,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.891273558139801,0.1448459923267364,0.1379132866859436,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.9644532799720764,0.2156253308057785,0.1262452006340026,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8768222332000732,0.1377888470888137,0.1314651817083358,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6873474121094,0.9351722598075868,0.1648027449846267,0.7453823685646057,290.6737060546875,286.1462097167969,289.16583251953125,286.2652893066406,291.35137939453125,298.0770263671875,290.5993957519531,1.0,0.2826815843582153,1.0,1.0,0.1088037267327308,1.0,-1.5634304285049438,1.533506989479065,0.0299234185367822,1.172619342803955,0.0,0.0,0.0,26.876407623291016,123.0,-1469.672607421875,-0.0,289.5443725585937,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851806640625,0.9644532799720764,0.2576238811016083,0.1623152643442154,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.891273558139801,0.1448459923267364,0.1379132866859436,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.9644532799720764,0.2156253308057785,0.1262452006340026,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8768222332000732,0.1377888470888137,0.1314651817083358,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6873474121094,0.9351722598075868,0.1648027449846267,0.7453823685646057,290.6737060546875,286.1462097167969,289.16583251953125,286.2652893066406,291.35137939453125,298.0770263671875,290.5993957519531,1.0,0.2826815843582153,1.0,1.0,0.1088037267327308,1.0,-1.5634304285049438,1.533506989479065,0.0299234185367822,1.172619342803955,0.0,0.0,0.0,26.876407623291016,123.0,-1469.672607421875,-0.0,289.5443725585937,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10113525390625,0.9482939839363098,0.2518839836120605,0.2294457256793975,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1148986816406,0.7813190817832947,0.1431688368320465,0.1370292454957962,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044921875,0.8877272605895996,0.2110834866762161,0.1492434293031692,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.7675911784172058,0.135610431432724,0.1300334632396698,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11114501953125,0.8151095509529114,0.162161037325859,0.7365443706512451,290.10186767578125,286.1147766113281,289.2967224121094,286.34197998046875,291.2969970703125,297.9425964355469,290.06622314453125,1.0,0.3113037049770355,1.0,1.0,0.0548725500702858,1.0,-1.6592122316360474,1.6582649946212769,0.0009472542442381,1.27971613407135,0.0,0.0,0.0,40.91587448120117,123.0,-1104.1026611328125,-0.0,376.0324401855469,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9958190917969,0.8879774212837219,0.2497514337301254,0.2274736762046814,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050964355469,0.7387089729309082,0.1424788683652877,0.1367661654949188,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99810791015625,0.8380593657493591,0.2098841220140457,0.1484615355730056,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0063171386719,0.7265756130218506,0.1347901970148086,0.1296267211437225,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00250244140625,0.7687562704086304,0.1612004190683365,0.7339412569999695,289.99615478515625,286.1039733886719,289.341796875,286.3681945800781,291.3370056152344,297.89385986328125,289.9708251953125,1.0,0.3198288679122925,1.0,1.0,0.0362679101526737,1.0,-1.6518431901931765,1.6516742706298828,0.0001689319178694,1.2737162113189695,0.0,0.0,0.0,49.63922119140625,111.0,-932.3851318359376,-0.0,396.6206665039063,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.86346435546875,0.8355342745780945,0.2478353381156921,0.2249790281057357,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.6967079639434814,0.1412757337093353,0.1360660940408706,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8647766113281,0.7901210188865662,0.2084322720766067,0.1474125683307647,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8694763183594,0.6830212473869324,0.1333605200052261,0.1286928951740265,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8673095703125,0.7255328893661499,0.1595479249954223,0.7283681631088257,289.8636474609375,286.0829162597656,289.429443359375,286.4189147949219,291.4234924316406,297.8284912109375,289.84881591796875,1.0,0.3308005332946777,1.0,1.0,0.0,1.0,-1.6389323472976685,1.6389293670654297,2.941494130936917e-06,1.2636427879333496,0.0,0.0,0.0,62.26982116699219,111.0,-643.5670776367188,-0.0,424.7821044921875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.8105997443199158,0.2478691339492797,0.2245062887668609,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.6726096272468567,0.1403486579656601,0.1354142427444458,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.787841796875,0.764514148235321,0.2078834027051925,0.1469841599464416,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79052734375,0.6592764854431152,0.1322168260812759,0.1278319805860519,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.7016275525093079,0.1582555323839187,0.7234513759613037,289.7872314453125,286.0619506835937,289.5168762207031,286.4690856933594,291.5108947753906,297.7878112792969,289.7790832519531,1.0,0.3386220932006836,1.0,1.0,0.0,1.0,-1.6301262378692627,1.6301240921020508,2.169561412301846e-06,1.2566275596618652,0.0,0.0,0.0,71.19239807128906,99.0,-423.2032775878906,-0.0,444.57904052734375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425842285156,0.7902686595916748,0.251064270734787,0.2268798649311065,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7424621582031,0.651873767375946,0.1393875479698181,0.1346083283424377,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425231933594,0.7443584203720093,0.2085960358381271,0.147367238998413,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.6389854550361633,0.1308175772428512,0.1266136318445205,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7424621582031,0.6785350441932678,0.1567603051662445,0.716947615146637,289.7425537109375,286.02020263671875,289.6907958984375,286.5677490234375,291.684814453125,297.74530029296875,289.74346923828125,1.0,0.3470731079578399,1.0,1.0,0.0,1.0,-1.6231898069381714,1.6231876611709597,2.151954504370224e-06,1.251057744026184,0.0,0.0,0.0,80.8764419555664,87.0,-132.39964294433594,-0.0,467.3536682128906,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425842285156,0.7902686595916748,0.251064270734787,0.2268798649311065,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7424621582031,0.651873767375946,0.1393875479698181,0.1346083283424377,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425231933594,0.7443584203720093,0.2085960358381271,0.147367238998413,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.6389854550361633,0.1308175772428512,0.1266136318445205,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7424621582031,0.6785350441932678,0.1567603051662445,0.716947615146637,289.7425537109375,286.02020263671875,289.6907958984375,286.5677490234375,291.684814453125,297.74530029296875,289.74346923828125,1.0,0.3470731079578399,1.0,1.0,0.0,1.0,-1.6231898069381714,1.6231876611709597,2.151954504370224e-06,1.251057744026184,0.0,0.0,0.0,80.8764419555664,87.0,-132.39964294433594,-0.0,467.3536682128906,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.7919678092002869,0.2564588189125061,0.231369137763977,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6488593220710754,0.1394811123609542,0.1345245391130447,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7434397339820862,0.2108652889728546,0.1487611532211303,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.6354820132255554,0.1304631531238556,0.126108318567276,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.6746376752853394,0.156519740819931,0.7148455381393433,289.79119873046875,285.97882080078125,289.86328125,286.6639404296875,291.8573608398437,297.7283935546875,289.7973937988281,1.0,0.3489348292350769,1.0,1.0,0.0,1.0,-1.6270169019699097,1.6270147562026978,2.1615292098431382e-06,1.2540210485458374,0.0,0.0,0.0,82.65074157714844,75.0,31.89385986328125,-0.0,474.52679443359375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.7919678092002869,0.2564588189125061,0.231369137763977,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6488593220710754,0.1394811123609542,0.1345245391130447,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7434397339820862,0.2108652889728546,0.1487611532211303,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.6354820132255554,0.1304631531238556,0.126108318567276,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.6746376752853394,0.156519740819931,0.7148455381393433,289.79119873046875,285.97882080078125,289.86328125,286.6639404296875,291.8573608398437,297.7283935546875,289.7973937988281,1.0,0.3489348292350769,1.0,1.0,0.0,1.0,-1.6270169019699097,1.6270147562026978,2.1615292098431382e-06,1.2540210485458374,0.0,0.0,0.0,82.65074157714844,75.0,31.89385986328125,-0.0,474.52679443359375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89404296875,0.8063766360282898,0.2630690634250641,0.2369099855422973,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908386230469,0.6560440063476562,0.140392854809761,0.135060966014862,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8931884765625,0.7535411715507507,0.2141087502241134,0.1507634967565536,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.6415424346923828,0.1309207677841186,0.1262169182300567,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915710449219,0.6821388602256775,0.1572622507810592,0.7164455652236938,289.89373779296875,285.9378356933594,290.0340576171875,286.7574462890625,292.0282592773437,297.71002197265625,289.9029235839844,1.0,0.3466969728469848,1.0,1.0,0.0,1.0,-1.6387649774551392,1.6387627124786377,2.1912530883128056e-06,1.2632575035095217,0.0,0.0,0.0,79.26133728027344,63.0,124.17652893066406,-0.0,472.0906066894531,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89404296875,0.8063766360282898,0.2630690634250641,0.2369099855422973,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908386230469,0.6560440063476562,0.140392854809761,0.135060966014862,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8931884765625,0.7535411715507507,0.2141087502241134,0.1507634967565536,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.6415424346923828,0.1309207677841186,0.1262169182300567,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915710449219,0.6821388602256775,0.1572622507810592,0.7164455652236938,289.89373779296875,285.9378356933594,290.0340576171875,286.7574462890625,292.0282592773437,297.71002197265625,289.9029235839844,1.0,0.3466969728469848,1.0,1.0,0.0,1.0,-1.6387649774551392,1.6387627124786377,2.1912530883128056e-06,1.2632575035095217,0.0,0.0,0.0,79.26133728027344,63.0,124.17652893066406,-0.0,472.0906066894531,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830322265625,0.8211796283721924,0.2680792212486267,0.2411058247089386,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793395996094,0.6659541130065918,0.141380175948143,0.1357182413339615,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820251464844,0.7658863663673401,0.2167210429906845,0.152377188205719,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.978759765625,0.6503360271453857,0.1315932273864746,0.1265777647495269,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98016357421875,0.6926067471504211,0.1582033336162567,0.7192752361297607,289.9826354980469,285.9100036621094,290.1499938964844,286.81988525390625,292.144287109375,297.7032775878906,289.99298095703125,1.0,0.343628317117691,1.0,1.0,0.0,1.0,-1.6503574848175049,1.6503552198410034,2.2208550944924355e-06,1.2723890542984009,0.0,0.0,0.0,74.95283508300781,63.0,162.3046875,-0.0,466.9211730957031,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.8291246294975281,0.2704804539680481,0.2431160807609558,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233459472656,0.6718862652778625,0.1419127732515335,0.1360856145620346,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02618408203125,0.7730730772018433,0.2180007696151733,0.1531683802604675,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0227355957031,0.655689537525177,0.1319803446531295,0.126808151602745,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242004394531,0.6987830400466919,0.1587266772985458,0.7209497690200806,290.0267944335937,285.8973083496094,290.202880859375,286.8480834960937,292.1972045898437,297.701416015625,290.0375061035156,1.0,0.3419197499752044,1.0,1.0,0.0,1.0,-1.656448245048523,1.6564459800720217,2.236509772046702e-06,1.2771885395050049,0.0,0.0,0.0,72.58442687988281,51.0,175.13449096679688,-0.0,463.8719787597656,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005554199219,0.8437666296958923,0.2744098305702209,0.246404767036438,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.6832262277603149,0.1428465694189071,0.1367428749799728,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.7866072654724121,0.220121145248413,0.1544802337884903,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.6660981178283691,0.1326813995838165,0.1272464096546173,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973815917969,0.7103487849235535,0.1596565097570419,0.7240176796913147,290.10009765625,285.87725830078125,290.2864685058594,286.8922119140625,292.2808532714844,297.6997985839844,290.1112670898437,1.0,0.3389001190662384,1.0,1.0,0.0,1.0,-1.6669692993164062,1.6669670343399048,2.263714577566134e-06,1.2854794263839722,0.0,0.0,0.0,68.42278289794922,51.0,190.9820709228516,-0.0,458.3386535644531,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767883300781,0.8616359233856201,0.2784600257873535,0.2497946470975875,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725769042969,0.6970822215080261,0.1438731253147125,0.1374791860580444,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756591796875,0.8029171824455261,0.222331091761589,0.1558488309383392,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1719055175781,0.6791282892227173,0.1334733814001083,0.1277620196342468,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734924316406,0.7232856154441833,0.1606886088848114,0.7275126576423645,290.1763000488281,285.8573303222656,290.36944580078125,286.9355773925781,292.3639221191406,297.699462890625,290.1877136230469,1.0,0.3355792164802551,1.0,1.0,0.0,1.0,-1.678380846977234,1.6783785820007324,2.293453235324705e-06,1.2944713830947876,0.0,0.0,0.0,63.865142822265625,39.0,202.4491577148437,-0.0,452.1145629882813,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.9108437299728394,0.2868643999099731,0.2568296492099762,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.7316129207611084,0.1461521834135055,0.1391469091176986,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.8429257273674011,0.2269628494977951,0.1587208807468414,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.7144083976745605,0.1352775543928146,0.128983125090599,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.7570585608482361,0.1629948765039444,0.7355203032493591,290.3339538574219,285.8179626464844,290.53350830078125,287.0197448730469,292.5281677246094,297.7017822265625,290.3455810546875,1.0,0.3282841145992279,1.0,1.0,0.0,1.0,-1.7033569812774658,1.7033545970916748,2.3593768219143385e-06,1.3141449689865112,0.0,0.0,0.0,53.87128829956055,27.0,216.207748413086,-0.0,438.0812683105469,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
