time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33453369140625,0.9108437299728394,0.2868643999099731,0.2568296492099762,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.7316129207611084,0.1461521834135055,0.1391469091176986,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.8429257273674011,0.2269628494977951,0.1587208807468414,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.7144083976745605,0.1352775543928146,0.128983125090599,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.7570585608482361,0.1629948765039444,0.7355203032493591,290.3339538574219,285.8179626464844,290.53350830078125,287.0197448730469,292.5281677246094,297.7017822265625,290.3455810546875,1.0,0.3282841145992279,1.0,1.0,0.0,1.0,-1.7033569812774658,1.7033545970916748,2.3593768219143385e-06,1.3141449689865112,0.0,0.0,0.0,53.87128829956055,27.0,216.207748413086,-0.0,438.0812683105469,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9880448579788208,0.2956036031246185,0.2641475796699524,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851163148880005,0.1486668586730957,0.1410202085971832,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.9081915020942688,0.2318083643913269,0.161729410290718,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7646037936210632,0.1373093128204345,0.1304024010896682,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8141430616378784,0.1655444949865341,0.7445545792579651,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,292.68963623046875,297.7069091796875,290.5064697265625,1.0,0.3204251527786255,1.0,1.0,0.0,1.0,-1.7305549383163452,1.7305524349212646,2.432462224533083e-06,1.3355538845062256,0.0,0.0,0.0,43.05624008178711,25.0,222.13592529296875,-0.0,422.4458618164063,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955444335937,0.9880448579788208,0.2956036031246185,0.2641475796699524,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851163148880005,0.1486668586730957,0.1410202085971832,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.9081915020942688,0.2318083643913269,0.161729410290718,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7646037936210632,0.1373093128204345,0.1304024010896682,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49200439453125,0.8141430616378784,0.1655444949865341,0.7445545792579651,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,292.68963623046875,297.7069091796875,290.5064697265625,1.0,0.3204251527786255,1.0,1.0,0.0,1.0,-1.7305549383163452,1.7305524349212646,2.432462224533083e-06,1.3355538845062256,0.0,0.0,0.0,43.05624008178711,25.0,222.13592529296875,-0.0,422.4458618164063,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986673593521118,0.306676983833313,0.2421756386756897,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238388895988464,0.1512957215309143,0.1432812958955764,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606350660324096,0.2367496937513351,0.1650102287530899,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025968670845032,0.1394471228122711,0.1322019398212433,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517255187034607,0.1682309210300445,0.7554775476455688,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,292.84796142578125,297.7255859375,290.6666259765625,1.0,0.314393937587738,1.0,1.0,0.0,1.0,-1.726167917251587,1.726165533065796,2.4209412003983743e-06,1.3323872089385986,0.0,0.0,0.0,37.80537414550781,43.0,222.1114654541016,-0.0,404.4349670410156,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986673593521118,0.306676983833313,0.2421756386756897,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238388895988464,0.1512957215309143,0.1432812958955764,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606350660324096,0.2367496937513351,0.1650102287530899,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025968670845032,0.1394471228122711,0.1322019398212433,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517255187034607,0.1682309210300445,0.7554775476455688,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,292.84796142578125,297.7255859375,290.6666259765625,1.0,0.314393937587738,1.0,1.0,0.0,1.0,-1.726167917251587,1.726165533065796,2.4209412003983743e-06,1.3323872089385986,0.0,0.0,0.0,37.80537414550781,43.0,222.1114654541016,-0.0,404.4349670410156,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978258609771729,0.3202521800994873,0.2363218516111374,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8338018655776978,0.1540844440460205,0.1458436101675033,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9740573763847352,0.2418311536312103,0.1685003638267517,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124998211860657,0.1417301893234253,0.1342910081148147,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.8622884154319763,0.1711743921041488,0.7682185769081116,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,293.0030212402344,297.7627258300781,290.82391357421875,1.0,0.3172595798969269,1.0,1.0,0.0,1.0,-1.7441447973251345,1.7441422939300537,2.469438413754688e-06,1.3462074995040894,0.0,0.0,0.0,37.47011184692383,61.0,220.1778259277344,-0.0,413.8811950683594,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978258609771729,0.3202521800994873,0.2363218516111374,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8338018655776978,0.1540844440460205,0.1458436101675033,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9740573763847352,0.2418311536312103,0.1685003638267517,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124998211860657,0.1417301893234253,0.1342910081148147,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.8622884154319763,0.1711743921041488,0.7682185769081116,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,293.0030212402344,297.7627258300781,290.82391357421875,1.0,0.3172595798969269,1.0,1.0,0.0,1.0,-1.7441447973251345,1.7441422939300537,2.469438413754688e-06,1.3462074995040894,0.0,0.0,0.0,37.47011184692383,61.0,220.1778259277344,-0.0,413.8811950683594,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986597895622252,0.3263140916824341,0.2421129643917083,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308790326118469,0.155535876750946,0.1472257077693939,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709562063217164,0.2444197833538055,0.1703133285045623,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092463612556458,0.1429226696491241,0.1354305297136306,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887939453125,0.8589619398117065,0.1727106124162674,0.775159478187561,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,293.0792541503906,297.7755126953125,290.90252685546875,1.0,0.3214965164661407,1.0,1.0,0.0,1.0,-1.76462721824646,1.7646247148513794,2.525754553062143e-06,1.362220048904419,0.0,0.0,0.0,38.63565826416016,61.0,219.4359130859375,-0.0,429.48828125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9990000128746032,0.3316572606563568,0.2525047659873962,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.966552734375,0.8236197829246521,0.1570167392492294,0.1486651003360748,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695739746094,0.9621984362602234,0.247031569480896,0.172164112329483,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012681603431702,0.1441419422626495,0.1366242617368698,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673767089844,0.8509514927864075,0.1742590069770813,0.7823302745819092,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,293.1545715332031,297.7825622558594,290.98095703125,1.0,0.3273447155952453,1.0,1.0,0.0,1.0,-1.7910919189453125,1.7910892963409424,2.5996946533268783e-06,1.3829360008239746,0.0,0.0,0.0,40.61688995361328,79.0,218.58631896972656,-0.0,451.5991516113281,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9990000128746032,0.3388943076133728,0.2772404849529266,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8037969470024109,0.1595005244016647,0.1511455625295639,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9364078044891356,0.2513635456562042,0.1752830147743225,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.780467689037323,0.1461933702230453,0.1386971920728683,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8306416869163513,0.1767899990081787,0.7944197654724121,291.0986022949219,285.6385803222656,291.2809143066406,287.3724975585937,293.2764892578125,297.78192138671875,291.1092224121094,1.0,0.3399447798728943,1.0,1.0,0.0,1.0,-1.8445104360580444,1.8445076942443848,2.7528499231266323e-06,1.4247517585754397,0.0,0.0,0.0,45.67189407348633,79.0,216.68035888671875,-0.0,501.4093017578125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9990000128746032,0.3402110338211059,0.2836216390132904,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.798543393611908,0.1600392460823059,0.1516935974359512,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295694231987,0.2522967457771301,0.1759624034166336,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753257751464844,0.1466394811868667,0.1391577124595642,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256339430809021,0.1773266047239303,0.7970376014709473,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,293.30230712890625,297.77996826171875,291.1365661621094,1.0,0.3430699408054352,1.0,1.0,0.0,1.0,-1.8573447465896609,1.857342004776001,2.790412509057205e-06,1.4347918033599854,0.0,0.0,0.0,47.03546905517578,82.0,216.16824340820312,-0.0,514.25146484375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.086874744809466e-21,3.543437372404733e-21,3.543437372404733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749816894531,0.9881852865219116,0.3378441631793976,0.3077095746994018,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70556640625,0.7676558494567871,0.159807950258255,0.1536527872085571,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.891115128993988,0.2518236935138702,0.1782775819301605,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304992675781,0.7459617853164673,0.1461289674043655,0.140716016292572,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.7941926717758179,0.1765890568494796,0.8053968548774719,287.5977783203125,285.5979919433594,291.45001220703125,287.44354248046875,293.44586181640625,297.6865234375,287.3329467773437,1.0,0.3564901053905487,1.0,1.0,0.0,1.0,-1.902724385261536,1.9027214050292969,2.927581135736545e-06,1.4716798067092896,0.9778153896331788,0.9778153896331788,0.0,55.16252517700195,85.0,10222.9130859375,-0.0,571.8743286132812,1.0,283.3096008300781,287.8309020996094,290.26904296875,291.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,1678.022705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253833904862403,1.0,0.0,0.0,0.8525370955467224,0.8525391817092896,5.178880613243565e-08,4.260114192962647,4.260104656219482,9.835417586145924e-06,0.0,0.0,-0.0,3957.8447265625,0.0,19.308725357055664,1894.6373291015625,0.0,0.0,0.2219521254301071,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749816894531,0.9881852865219116,0.3378441631793976,0.3077095746994018,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70556640625,0.7676558494567871,0.159807950258255,0.1536527872085571,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.891115128993988,0.2518236935138702,0.1782775819301605,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304992675781,0.7459617853164673,0.1461289674043655,0.140716016292572,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.7941926717758179,0.1765890568494796,0.8053968548774719,287.5977783203125,285.5979919433594,291.45001220703125,287.44354248046875,293.44586181640625,297.6865234375,287.3329467773437,1.0,0.3564901053905487,1.0,1.0,0.0,1.0,-1.902724385261536,1.9027214050292969,2.927581135736545e-06,1.4716798067092896,0.9778153896331788,0.9778153896331788,0.0,55.16252517700195,85.0,10222.9130859375,-0.0,571.8743286132812,1.0,283.3096008300781,287.8309020996094,290.26904296875,291.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,1678.022705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253833904862403,1.0,0.0,0.0,0.8525370955467224,0.8525391817092896,5.178880613243565e-08,4.260114192962647,4.260104656219482,9.835417586145924e-06,0.0,0.0,-0.0,3957.8447265625,0.0,19.308725357055664,1894.6373291015625,0.0,0.0,0.2219521254301071,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8864932060241699,0.3193726539611816,0.2918954789638519,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.6959280967712402,0.1508592665195465,0.1469708830118179,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8071418404579163,0.2378809452056884,0.1699834316968917,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.6736024022102356,0.1372022926807403,0.1340895742177963,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7184829711914062,0.1653631031513214,0.764995276927948,285.7528686523437,285.5643310546875,291.59033203125,287.49957275390625,293.5860290527344,297.4332580566406,285.7087097167969,1.0,0.3619454503059387,1.0,1.0,0.0,1.0,-1.809981226921081,1.809978604316712,2.654946456459584e-06,1.3989903926849363,0.9644073843955994,0.9644073843955994,0.0,73.66191864013672,73.0,11610.4814453125,-0.0,565.1951904296875,1.0,283.2015380859375,285.35113525390625,291.76727294921875,292.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,4516.35693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957334518432617,1.0,0.0,0.0,1.3799887895584106,1.379992127418518,1.2707816665624705e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.92333984375,0.0,81.07740783691406,1895.4364013671875,0.0,107.62796783447266,0.3505997359752655,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8864932060241699,0.3193726539611816,0.2918954789638519,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.6959280967712402,0.1508592665195465,0.1469708830118179,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.8071418404579163,0.2378809452056884,0.1699834316968917,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.6736024022102356,0.1372022926807403,0.1340895742177963,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7184829711914062,0.1653631031513214,0.764995276927948,285.7528686523437,285.5643310546875,291.59033203125,287.49957275390625,293.5860290527344,297.4332580566406,285.7087097167969,1.0,0.3619454503059387,1.0,1.0,0.0,1.0,-1.809981226921081,1.809978604316712,2.654946456459584e-06,1.3989903926849363,0.9644073843955994,0.9644073843955994,0.0,73.66191864013672,73.0,11610.4814453125,-0.0,565.1951904296875,1.0,283.2015380859375,285.35113525390625,291.76727294921875,292.41363525390625,293.1499938964844,293.1499938964844,283.1499938964844,4516.35693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957334518432617,1.0,0.0,0.0,1.3799887895584106,1.379992127418518,1.2707816665624705e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.92333984375,0.0,81.07740783691406,1895.4364013671875,0.0,107.62796783447266,0.3505997359752655,1.0,0.0,3.0,1.0,0.0
12207780,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.8543832898139954,0.311742216348648,0.2832569181919098,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.6652907729148865,0.144025832414627,0.1402056664228439,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.7741028070449829,0.2287850826978683,0.1629620641469955,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.6437267065048218,0.1301124840974807,0.1271181851625442,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.6849738359451294,0.1562603712081909,0.7223723530769348,285.3165588378906,285.5794677734375,291.7289428710937,287.55230712890625,293.7244873046875,297.30279541015625,285.2967529296875,1.0,0.3577076196670532,1.0,1.0,0.0,1.0,-1.7234841585159302,1.7234816551208496,2.4142227630363777e-06,1.3306993246078491,0.9577817916870116,0.9577817916870116,0.0,80.65939331054688,61.0,12286.7353515625,-0.0,528.6259765625,1.0,283.16021728515625,284.8102722167969,291.51416015625,292.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,7994.45947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982141554355621,1.0,0.0,0.0,1.8269225358963013,1.8269283771514893,2.227069018090333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.08203125,0.0,188.41455078125,1895.4371337890625,0.0,501.4747619628906,0.4596341550350189,1.0,0.0,3.0,1.0,0.0
12207840,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.8543832898139954,0.311742216348648,0.2832569181919098,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.6652907729148865,0.144025832414627,0.1402056664228439,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.7741028070449829,0.2287850826978683,0.1629620641469955,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.6437267065048218,0.1301124840974807,0.1271181851625442,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.6849738359451294,0.1562603712081909,0.7223723530769348,285.3165588378906,285.5794677734375,291.7289428710937,287.55230712890625,293.7244873046875,297.30279541015625,285.2967529296875,1.0,0.3577076196670532,1.0,1.0,0.0,1.0,-1.7234841585159302,1.7234816551208496,2.4142227630363777e-06,1.3306993246078491,0.9577817916870116,0.9577817916870116,0.0,80.65939331054688,61.0,12286.7353515625,-0.0,528.6259765625,1.0,283.16021728515625,284.8102722167969,291.51416015625,292.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,7994.45947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982141554355621,1.0,0.0,0.0,1.8269225358963013,1.8269283771514893,2.227069018090333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.08203125,0.0,188.41455078125,1895.4371337890625,0.0,501.4747619628906,0.4596341550350189,1.0,0.0,3.0,1.0,0.0
12207900,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.8513190746307373,0.3101452887058258,0.2813099920749664,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.6600479483604431,0.1415421813726425,0.1376015245914459,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.7691841125488281,0.2258113026618957,0.1605788469314575,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.6383957266807556,0.1274973750114441,0.124387726187706,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.678223192691803,0.1528282463550567,0.705473005771637,285.1924743652344,285.5616149902344,291.797607421875,287.5775146484375,293.7930908203125,297.2655944824219,285.1772155761719,1.0,0.353673905134201,1.0,1.0,0.0,1.0,-1.6915807723999023,1.6915785074234009,2.3288625925488304e-06,1.3054498434066772,0.9542402029037476,0.9542402029037476,0.0,80.47591400146484,61.0,12498.853515625,-0.0,507.7861633300781,1.0,283.15386962890625,284.6568298339844,291.23553466796875,292.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,9899.1123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489412546157837,1.0,0.0,0.0,2.025933265686035,2.025940418243408,2.738694888648752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.9345703125,0.0,257.2215576171875,1895.4371337890625,0.0,682.1963500976562,0.5054015517234802,1.0,0.0,3.0,1.0,0.0
12207960,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8529817461967468,0.3093384802341461,0.2801944315433502,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6587130427360535,0.139529213309288,0.1354281902313232,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7687494158744812,0.2235281020402908,0.1587132811546325,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.6366467475891113,0.1253541558980941,0.1220901980996131,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.675714373588562,0.1499880254268646,0.6911830306053162,285.1047058105469,285.5895690917969,291.8658447265625,287.6018981933594,293.8612976074219,297.2396545410156,285.09381103515625,1.0,0.3488105237483978,1.0,1.0,0.0,1.0,-1.665469765663147,1.6654675006866455,2.2603885554417502e-06,1.2847661972045898,0.9499865770339966,0.9499865770339966,0.0,78.71356964111328,49.0,12628.388671875,-0.0,486.6144409179688,1.0,283.1513366699219,284.55029296875,290.9762878417969,292.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,11605.0244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718058943748474,1.0,0.0,0.0,2.1866016387939453,2.186610221862793,3.190309030287608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.217529296875,0.0,323.7304992675781,1895.4371337890625,0.0,783.661865234375,0.547314465045929,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8650032877922058,0.3091301918029785,0.279439777135849,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6637129783630371,0.1367598623037338,0.1323120146989822,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7764186263084412,0.220566913485527,0.1562152504920959,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6402072906494141,0.1223459020256996,0.1187475696206092,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6792402863502502,0.1459556668996811,0.6703572273254395,284.994873046875,285.554931640625,291.9895324707031,287.6444702148437,293.98492431640625,297.2108459472656,284.9881286621094,1.0,0.3384532928466797,1.0,1.0,0.0,1.0,-1.6287977695465088,1.6287956237792969,2.1663308871211484e-06,1.2556878328323364,0.9425522089004515,0.9425522089004515,0.0,72.77617645263672,49.0,12854.28125,-0.0,448.201904296875,1.0,283.150146484375,284.41619873046875,290.6662292480469,291.68426513671875,293.1499938964844,293.1499938964844,283.1499938964844,14730.9638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691872835159302,1.0,0.0,0.0,2.445899486541748,2.4459099769592285,3.991816299730999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.27783203125,0.0,454.1512451171875,1895.4371337890625,0.0,771.3363037109375,0.6076363325119019,1.0,0.0,3.0,1.0,0.0
12208080,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8666490316390991,0.3091696500778198,0.2794269323348999,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6646071076393127,0.1365483403205871,0.132065862417221,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7776155471801758,0.2203488200902938,0.156025692820549,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.640924870967865,0.1221119537949562,0.1184801831841468,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6800270676612854,0.1456390619277954,0.6686906814575195,284.9875183105469,285.5946960449219,292.0010070800781,287.6483459472656,293.99639892578125,297.2090148925781,284.9811096191406,1.0,0.3374125063419342,1.0,1.0,0.0,1.0,-1.6259366273880005,1.6259344816207886,2.159096311515896e-06,1.253417730331421,0.9412825107574464,0.9412825107574464,0.0,72.09335327148438,37.0,12869.908203125,-0.0,444.6602783203125,1.0,283.1501159667969,284.4074401855469,290.6488952636719,291.6612854003906,293.1499938964844,293.1499938964844,283.1499938964844,14980.9482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672460198402405,1.0,0.0,0.0,2.464967727661133,2.4649784564971924,4.054300006828271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.280517578125,0.0,464.95416259765625,1895.4371337890625,0.0,762.320068359375,0.6152563691139221,1.0,0.0,3.0,1.0,0.0
12208140,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8795328140258789,0.309597760438919,0.2795123755931854,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6721566915512085,0.1353152096271515,0.130602940917015,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7873262166976929,0.2190961241722107,0.1549184173345565,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6471632122993469,0.1207322180271148,0.1168781816959381,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6869367957115173,0.1437589824199676,0.6586974859237671,284.94287109375,285.5722045898437,292.0759582519531,287.6730041503906,294.0713195800781,297.1996765136719,284.937744140625,1.0,0.3303743600845337,1.0,1.0,0.0,1.0,-1.6090290546417236,1.6090269088745115,2.116650193784153e-06,1.2399981021881104,0.936364769935608,0.936364769935608,0.0,67.25596618652344,37.0,12985.3515625,-0.0,421.7629089355469,1.0,283.1500244140625,284.3520202636719,290.5779724121094,291.55859375,293.1499938964844,293.1499938964844,283.1499938964844,16806.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517400503158569,1.0,0.0,0.0,2.597493886947632,2.597505807876587,4.501968362546904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8994140625,0.0,544.963623046875,1895.4371337890625,0.0,693.8890380859375,0.6448912024497986,1.0,0.0,3.0,1.0,0.0
12208200,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8922854661941528,0.3101060390472412,0.27974334359169,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6801983118057251,0.1345037370920181,0.1296068131923675,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.797247588634491,0.2182874977588653,0.1541797369718551,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6540326476097107,0.1198060810565948,0.1157731339335441,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6944974064826965,0.1424801051616668,0.6517864465713501,284.91778564453125,285.594970703125,292.13446044921875,287.69171142578125,294.1298217773437,297.19488525390625,284.9140014648437,1.0,0.324612408876419,1.0,1.0,0.0,1.0,-1.5975977182388306,1.5975955724716189,2.088248493237188e-06,1.2309203147888184,0.9320088028907776,0.9320088028907776,0.0,63.10538482666016,25.0,13046.8330078125,-0.0,404.1363525390625,1.0,283.1500244140625,284.321044921875,290.5641784667969,291.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17958.20703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384609699249268,1.0,0.0,0.0,2.675022602081299,2.675035238265991,4.774723834088945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.042236328125,0.0,595.9646606445312,1895.4371337890625,0.0,640.1224975585938,0.6667076349258423,1.0,0.0,3.0,1.0,0.0
12208260,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.93374365568161,0.3116590976715088,0.2806492745876312,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7061244249343872,0.1330389678478241,0.1277172863483429,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8266684412956238,0.2168491035699844,0.152800902724266,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.677432119846344,0.1180842295289039,0.1136387586593627,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7185994386672974,0.1400440782308578,0.6383334398269653,284.8760681152344,285.59051513671875,292.26611328125,287.73211669921875,294.261474609375,297.1895751953125,284.8738708496094,1.0,0.3109438121318817,1.0,1.0,0.0,1.0,-1.5760443210601809,1.5760422945022583,2.0353477339085657e-06,1.2137941122055054,0.9224560260772704,0.9224560260772704,0.0,52.95577239990234,25.0,13178.96875,-0.0,365.3027648925781,1.0,283.1499938964844,284.26568603515625,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51422119140625,1.0,0.0,0.0,2.8313724994659424,2.8313868045806885,5.349181719793705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.182861328125,0.0,708.970947265625,1895.4371337890625,0.0,552.5280151367188,0.7052451372146606,1.0,0.0,3.0,1.0,0.0
12208320,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.93374365568161,0.3116590976715088,0.2806492745876312,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7061244249343872,0.1330389678478241,0.1277172863483429,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8266684412956238,0.2168491035699844,0.152800902724266,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.677432119846344,0.1180842295289039,0.1136387586593627,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7185994386672974,0.1400440782308578,0.6383334398269653,284.8760681152344,285.59051513671875,292.26611328125,287.73211669921875,294.261474609375,297.1895751953125,284.8738708496094,1.0,0.3109438121318817,1.0,1.0,0.0,1.0,-1.5760443210601809,1.5760422945022583,2.0353477339085657e-06,1.2137941122055054,0.9224560260772704,0.9224560260772704,0.0,52.95577239990234,25.0,13178.96875,-0.0,365.3027648925781,1.0,283.1499938964844,284.26568603515625,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51422119140625,1.0,0.0,0.0,2.8313724994659424,2.8313868045806885,5.349181719793705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.182861328125,0.0,708.970947265625,1895.4371337890625,0.0,552.5280151367188,0.7052451372146606,1.0,0.0,3.0,1.0,0.0
12208380,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9728038907051086,0.3135733306407928,0.2820290327072143,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7290099859237671,0.1319333761930465,0.1263204663991928,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8539473414421082,0.2157646566629409,0.1517879366874694,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7006913423538208,0.1167288348078727,0.1120034456253051,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7395299077033997,0.1380454450845718,0.627629816532135,284.8517761230469,285.5814514160156,292.39599609375,287.7695617675781,294.391357421875,297.1891174316406,284.85064697265625,1.0,0.3010202050209045,1.0,1.0,0.0,1.0,-1.5599911212921145,1.5599892139434814,1.9964818420703523e-06,1.2010148763656616,0.9128384590148926,0.9128384590148926,0.0,45.59719467163086,25.0,13290.4990234375,-0.0,337.560791015625,1.0,283.1499938964844,284.22967529296875,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22689.875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035246014595032,1.0,0.0,0.0,2.947354793548584,2.9473702907562256,5.796397317681112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.2607421875,0.0,802.5135498046875,1895.4371337890625,0.0,517.8526611328125,0.7341057062149048,1.0,0.0,3.0,1.0,0.0
12208440,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9728038907051086,0.3135733306407928,0.2820290327072143,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7290099859237671,0.1319333761930465,0.1263204663991928,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8539473414421082,0.2157646566629409,0.1517879366874694,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7006913423538208,0.1167288348078727,0.1120034456253051,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7395299077033997,0.1380454450845718,0.627629816532135,284.8517761230469,285.5814514160156,292.39599609375,287.7695617675781,294.391357421875,297.1891174316406,284.85064697265625,1.0,0.3010202050209045,1.0,1.0,0.0,1.0,-1.5599911212921145,1.5599892139434814,1.9964818420703523e-06,1.2010148763656616,0.9128384590148926,0.9128384590148926,0.0,45.59719467163086,25.0,13290.4990234375,-0.0,337.560791015625,1.0,283.1499938964844,284.22967529296875,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22689.875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035246014595032,1.0,0.0,0.0,2.947354793548584,2.9473702907562256,5.796397317681112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.2607421875,0.0,802.5135498046875,1895.4371337890625,0.0,517.8526611328125,0.7341057062149048,1.0,0.0,3.0,1.0,0.0
12208500,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9878010749816896,0.3146149516105652,0.2828379869461059,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7390633225440979,0.1314671337604522,0.1257490813732147,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670229315757751,0.2153017371892929,0.1513709127902984,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7112442851066589,0.1161408871412277,0.1113157495856285,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7492502927780151,0.1371499150991439,0.6229718923568726,284.8431701660156,285.5583190917969,292.4602355957031,287.7872314453125,294.45562744140625,297.1899108886719,284.8420715332031,1.0,0.2970337569713592,1.0,1.0,0.0,1.0,-1.5533571243286133,1.553355097770691,1.980559090952738e-06,1.1957329511642456,0.908216655254364,0.908216655254364,0.0,42.78805541992188,25.0,13348.4619140625,-0.0,326.8670654296875,1.0,283.1499938964844,284.2147216796875,290.7643127441406,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027518272399902,1.0,0.0,0.0,3.0014514923095703,3.001467704772949,6.011127879901323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.580078125,0.0,849.15966796875,1895.4371337890625,0.0,515.4356079101562,0.7448734045028687,1.0,0.0,3.0,1.0,0.0
12208560,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.3157080709934234,0.2833156585693359,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.748511552810669,0.1310422867536544,0.1252402067184448,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.879362940788269,0.2148742973804474,0.1509958207607269,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7202688455581665,0.1155966371297836,0.1106927320361137,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7583808898925781,0.1363032162189483,0.6186497807502747,284.8384704589844,285.56787109375,292.5240478515625,287.80419921875,294.5194702148437,297.1911315917969,284.83795166015625,1.0,0.2935628592967987,1.0,1.0,0.0,1.0,-1.5469837188720703,1.5469818115234375,1.9653655272122705e-06,1.1906825304031372,0.9033187031745912,0.9033187031745912,0.0,40.446739196777344,25.0,13385.7724609375,-0.0,317.60595703125,1.0,283.1499938964844,284.20574951171875,290.8045349121094,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,24566.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040040016174316,1.0,0.0,0.0,3.0338809490203857,3.033897399902344,6.14172563473403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.0439453125,0.0,878.5521240234375,1895.4371337890625,0.0,519.35791015625,0.7559221982955933,1.0,0.0,3.0,1.0,0.0
12208620,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.3199445009231567,0.2718453407287597,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7575170397758484,0.1302592903375625,0.1244001612067222,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8913353681564331,0.2140634357929229,0.150363028049469,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7279536128044128,0.1145821958780288,0.1096311062574386,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662727236747742,0.1347179114818573,0.6109886765480042,284.8238525390625,285.54986572265625,292.6502990722656,287.8360290527344,294.6457214355469,297.204345703125,284.8228759765625,1.0,0.2872809767723083,1.0,1.0,0.0,1.0,-1.5207847356796265,1.5207828283309937,1.9037440779356984e-06,1.1699659824371338,0.8938617706298828,0.8938617706298828,0.0,37.9465446472168,25.0,13368.3095703125,-0.0,298.8167419433594,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.013671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092745423316956,1.0,0.0,0.0,3.0991451740264893,3.099162340164185,6.408806143554102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.4091796875,0.0,940.19580078125,1895.4371337890625,0.0,536.2059936523438,0.7666711211204529,1.0,0.0,3.0,1.0,0.0
12208680,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.3199445009231567,0.2718453407287597,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7575170397758484,0.1302592903375625,0.1244001612067222,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8913353681564331,0.2140634357929229,0.150363028049469,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7279536128044128,0.1145821958780288,0.1096311062574386,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662727236747742,0.1347179114818573,0.6109886765480042,284.8238525390625,285.54986572265625,292.6502990722656,287.8360290527344,294.6457214355469,297.204345703125,284.8228759765625,1.0,0.2872809767723083,1.0,1.0,0.0,1.0,-1.5207847356796265,1.5207828283309937,1.9037440779356984e-06,1.1699659824371338,0.8938617706298828,0.8938617706298828,0.0,37.9465446472168,25.0,13368.3095703125,-0.0,298.8167419433594,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.013671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092745423316956,1.0,0.0,0.0,3.0991451740264893,3.099162340164185,6.408806143554102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.4091796875,0.0,940.19580078125,1895.4371337890625,0.0,536.2059936523438,0.7666711211204529,1.0,0.0,3.0,1.0,0.0
12208740,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.326315313577652,0.2617504000663757,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654999494552612,0.1295810639858245,0.1236700713634491,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017629027366638,0.2133392840623855,0.1497944742441177,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344914674758911,0.1136800199747085,0.1086875349283218,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731429934501648,0.133339449763298,0.6042648553848267,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,294.7701110839844,297.23046875,284.82275390625,1.0,0.2819679379463196,1.0,1.0,0.0,1.0,-1.4980429410934448,1.498041033744812,1.8510538666305365e-06,1.151772379875183,0.8847795128822327,0.8847795128822327,0.0,35.930118560791016,28.0,13298.4404296875,-0.0,283.31036376953125,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132730007171631,1.0,0.0,0.0,3.089336633682251,3.0893540382385254,6.368304070747399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.17138671875,0.0,935.12548828125,1895.4371337890625,0.0,549.360595703125,0.7644206881523132,1.0,0.0,3.0,1.0,0.0
