time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.326315313577652,0.2617504000663757,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654999494552612,0.1295810639858245,0.1236700713634491,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017629027366638,0.2133392840623855,0.1497944742441177,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344914674758911,0.1136800199747085,0.1086875349283218,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731429934501648,0.133339449763298,0.6042648553848267,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,294.7701110839844,297.23046875,284.82275390625,1.0,0.2819679379463196,1.0,1.0,0.0,1.0,-1.4980429410934448,1.498041033744812,1.8510538666305365e-06,1.151772379875183,0.8847795128822327,0.8847795128822327,0.0,35.930118560791016,28.0,13298.4404296875,-0.0,283.31036376953125,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132730007171631,1.0,0.0,0.0,3.089336633682251,3.0893540382385254,6.368304070747399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.17138671875,0.0,935.12548828125,1895.4371337890625,0.0,549.360595703125,0.7644206881523132,1.0,0.0,3.0,1.0,0.0
12208860,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.3331024348735809,0.2561346590518951,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7696576118469238,0.1290142834186554,0.1230747550725936,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9074413776397704,0.2127236574888229,0.149321973323822,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7375889420509338,0.1128936409950256,0.107883371412754,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761802077293396,0.1321534067392349,0.5985886454582214,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,294.8927001953125,297.2584228515625,284.8341979980469,1.0,0.2786874771118164,1.0,1.0,0.0,1.0,-1.4822347164154053,1.482232928276062,1.81492703177355e-06,1.1390645503997805,0.8762797713279724,0.8762797713279724,0.0,34.79948043823242,31.0,13244.7392578125,-0.0,273.4843444824219,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.12109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142172574996948,1.0,0.0,0.0,3.045155763626098,3.045172691345215,6.187459575812682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.798095703125,0.0,899.267822265625,1895.4371337890625,0.0,552.514892578125,0.753909170627594,1.0,0.0,3.0,1.0,0.0
12208920,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.3331024348735809,0.2561346590518951,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7696576118469238,0.1290142834186554,0.1230747550725936,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9074413776397704,0.2127236574888229,0.149321973323822,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7375889420509338,0.1128936409950256,0.107883371412754,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761802077293396,0.1321534067392349,0.5985886454582214,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,294.8927001953125,297.2584228515625,284.8341979980469,1.0,0.2786874771118164,1.0,1.0,0.0,1.0,-1.4822347164154053,1.482232928276062,1.81492703177355e-06,1.1390645503997805,0.8762797713279724,0.8762797713279724,0.0,34.79948043823242,31.0,13244.7392578125,-0.0,273.4843444824219,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.12109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142172574996948,1.0,0.0,0.0,3.045155763626098,3.045172691345215,6.187459575812682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.798095703125,0.0,899.267822265625,1895.4371337890625,0.0,552.514892578125,0.753909170627594,1.0,0.0,3.0,1.0,0.0
12208980,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393067121505737,0.254634141921997,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7701066136360168,0.128547117114067,0.1226015985012054,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084358215332032,0.2122046649456024,0.148937851190567,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7374245524406433,0.1122110411524772,0.1072052344679832,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754783630371094,0.131091371178627,0.5936675667762756,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,295.013427734375,297.28106689453125,284.8545837402344,1.0,0.2770527005195617,1.0,1.0,0.0,1.0,-1.4726793766021729,1.4726775884628296,1.793235014702077e-06,1.1313072443008425,0.868526041507721,0.868526041507721,0.0,34.405025482177734,34.0,13214.5126953125,-0.0,268.3603820800781,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,25943.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131425261497498,1.0,0.0,0.0,2.981081008911133,2.981097459793091,5.929811663918372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.976806640625,0.0,847.0687866210938,1895.4371337890625,0.0,548.9262084960938,0.738577127456665,1.0,0.0,3.0,1.0,0.0
12209040,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393067121505737,0.254634141921997,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7701066136360168,0.128547117114067,0.1226015985012054,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084358215332032,0.2122046649456024,0.148937851190567,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7374245524406433,0.1122110411524772,0.1072052344679832,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754783630371094,0.131091371178627,0.5936675667762756,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,295.013427734375,297.28106689453125,284.8545837402344,1.0,0.2770527005195617,1.0,1.0,0.0,1.0,-1.4726793766021729,1.4726775884628296,1.793235014702077e-06,1.1313072443008425,0.868526041507721,0.868526041507721,0.0,34.405025482177734,34.0,13214.5126953125,-0.0,268.3603820800781,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,25943.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131425261497498,1.0,0.0,0.0,2.981081008911133,2.981097459793091,5.929811663918372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.976806640625,0.0,847.0687866210938,1895.4371337890625,0.0,548.9262084960938,0.738577127456665,1.0,0.0,3.0,1.0,0.0
12209100,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.342107743024826,0.2552177906036377,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7691299915313721,0.1283464133739471,0.1224047169089317,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.907354176044464,0.2119749933481216,0.1487732529640197,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362932562828064,0.1119044944643974,0.1069075688719749,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7738993763923645,0.1305874437093734,0.5913875102996826,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,295.0730895996094,297.28973388671875,284.8684997558594,1.0,0.2767627537250519,1.0,1.0,0.0,1.0,-1.4698503017425537,1.4698485136032104,1.7868007944343844e-06,1.1289677619934082,0.8650837540626526,0.8650837540626526,0.0,34.435394287109375,34.0,13199.2373046875,-0.0,267.22283935546875,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,25445.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123447775840759,1.0,0.0,0.0,2.9366066455841064,2.9366226196289062,5.754199037255603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.364013671875,0.0,811.3461303710938,1895.4371337890625,0.0,546.2777099609375,0.7306581735610962,1.0,0.0,3.0,1.0,0.0
12209160,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3446931540966034,0.2565914094448089,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7674502730369568,0.1281662285327911,0.1222326979041099,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9053687453269958,0.2117630690336227,0.1486255079507827,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345500588417053,0.1116198673844337,0.1066360026597976,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7715931534767151,0.1300947368144989,0.5891917943954468,284.8791809082031,285.43634033203125,293.13677978515625,287.9373474121094,295.1322937011719,297.29656982421875,284.8812561035156,1.0,0.2767840027809143,1.0,1.0,0.0,1.0,-1.4681522846221924,1.4681504964828491,1.7829036096372874e-06,1.127522349357605,0.8616387248039246,0.8616387248039246,0.0,34.60147476196289,37.0,13204.244140625,-0.0,266.9113464355469,1.0,283.1499938964844,284.234375,290.930419921875,291.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,25153.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116304159164429,1.0,0.0,0.0,2.906203031539917,2.9062185287475586,5.635665729641914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.254638671875,0.0,787.79052734375,1895.4371337890625,0.0,543.9171142578125,0.7205837368965149,1.0,0.0,3.0,1.0,0.0
12209220,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492266833782196,0.2613633275032043,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7623249888420105,0.1278605908155441,0.1219542101025581,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992571830749512,0.2113827913999557,0.1483709216117859,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.729514479637146,0.1111099943518638,0.106162741780281,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651407718658447,0.1291273534297943,0.5849615931510925,284.9100036621094,285.3981628417969,293.253662109375,287.95660400390625,295.2492370605469,297.30487060546875,284.912353515625,1.0,0.2776334285736084,1.0,1.0,0.0,1.0,-1.467592716217041,1.4675909280776978,1.7814458033171832e-06,1.1268768310546875,0.8557125329971313,0.8557125329971313,0.0,35.29730224609375,40.0,13234.123046875,-0.0,268.4103088378906,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,24213.97265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107554793357849,1.0,0.0,0.0,2.8261096477508545,2.826124429702759,5.329314376467664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.93359375,0.0,726.9144897460938,1895.4371337890625,0.0,541.0402221679688,0.7012519240379333,1.0,0.0,3.0,1.0,0.0
12209280,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492266833782196,0.2613633275032043,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7623249888420105,0.1278605908155441,0.1219542101025581,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992571830749512,0.2113827913999557,0.1483709216117859,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.729514479637146,0.1111099943518638,0.106162741780281,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651407718658447,0.1291273534297943,0.5849615931510925,284.9100036621094,285.3981628417969,293.253662109375,287.95660400390625,295.2492370605469,297.30487060546875,284.912353515625,1.0,0.2776334285736084,1.0,1.0,0.0,1.0,-1.467592716217041,1.4675909280776978,1.7814458033171832e-06,1.1268768310546875,0.8557125329971313,0.8557125329971313,0.0,35.29730224609375,40.0,13234.123046875,-0.0,268.4103088378906,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,24213.97265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107554793357849,1.0,0.0,0.0,2.8261096477508545,2.826124429702759,5.329314376467664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.93359375,0.0,726.9144897460938,1895.4371337890625,0.0,541.0402221679688,0.7012519240379333,1.0,0.0,3.0,1.0,0.0
12209340,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516955077648163,0.265612244606018,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580592632293701,0.1276996880769729,0.1218178048729896,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940613865852356,0.2111651450395584,0.1482326537370681,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253909707069397,0.1108218878507614,0.1059049591422081,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7599804401397705,0.1285135596990585,0.5823255777359009,284.9320068359375,285.3612670898437,293.3274841308594,287.9677429199219,295.3230895996094,297.30670166015625,284.93475341796875,1.0,0.2786669731140136,1.0,1.0,0.0,1.0,-1.4688888788223269,1.4688870906829834,1.7842064607975772e-06,1.127774953842163,0.8525820970535278,0.8525820970535278,0.0,35.97328186035156,40.0,13257.939453125,-0.0,270.6564025878906,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108048915863037,1.0,0.0,0.0,2.7674713134765625,2.7674856185913086,5.110455276735593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.352783203125,0.0,683.9705810546875,1895.4371337890625,0.0,541.2022094726562,0.6898744702339172,1.0,0.0,3.0,1.0,0.0
12209400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.3529431223869324,0.2683460414409637,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554104328155518,0.1276200413703918,0.1217545345425605,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907892107963562,0.2110503613948822,0.148162841796875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7228171825408936,0.1106718853116035,0.1057745143771171,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568173408508301,0.1281687468290329,0.5808600783348083,284.94342041015625,285.3563232421875,293.3686218261719,287.9736022949219,295.3642883300781,297.30670166015625,284.94598388671875,1.0,0.2793937027454376,1.0,1.0,0.0,1.0,-1.4700945615768433,1.4700927734375,1.7868258055386832e-06,1.128657579421997,0.8508169054985046,0.8508169054985046,0.0,36.42462158203125,43.0,13282.0,-0.0,272.30517578125,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346923828125,293.1499938964844,293.1499938964844,283.1499938964844,23183.193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110677480697632,1.0,0.0,0.0,2.7443113327026367,2.744325399398804,5.025277687309426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.447998046875,0.0,667.5770263671875,1895.4371337890625,0.0,542.0650634765625,0.6814110279083252,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.355905145406723,0.2770639955997467,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474268078804016,0.1274374723434448,0.1216237172484397,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807596564292908,0.2107589542865753,0.1479935050010681,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148263454437256,0.1102981641888618,0.1054613590240478,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747384250164032,0.1272108703851699,0.5768272876739502,284.9792785644531,285.3109130859375,293.4816589355469,287.9884338378906,295.4774169921875,297.3031311035156,284.98199462890625,1.0,0.281886488199234,1.0,1.0,0.0,1.0,-1.474981665611267,1.4749798774719238,1.7975886521526263e-06,1.132351040840149,0.8470306992530823,0.8470306992530823,0.0,37.917598724365234,46.0,13339.462890625,-0.0,278.1698303222656,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,22096.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123554468154907,1.0,0.0,0.0,2.662944793701172,2.6629581451416016,4.731705303129274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6298828125,0.0,611.4012451171875,1895.4371337890625,0.0,546.31298828125,0.6615626811981201,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.355905145406723,0.2770639955997467,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474268078804016,0.1274374723434448,0.1216237172484397,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807596564292908,0.2107589542865753,0.1479935050010681,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148263454437256,0.1102981641888618,0.1054613590240478,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747384250164032,0.1272108703851699,0.5768272876739502,284.9792785644531,285.3109130859375,293.4816589355469,287.9884338378906,295.4774169921875,297.3031311035156,284.98199462890625,1.0,0.281886488199234,1.0,1.0,0.0,1.0,-1.474981665611267,1.4749798774719238,1.7975886521526263e-06,1.132351040840149,0.8470306992530823,0.8470306992530823,0.0,37.917598724365234,46.0,13339.462890625,-0.0,278.1698303222656,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,22096.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123554468154907,1.0,0.0,0.0,2.662944793701172,2.6629581451416016,4.731705303129274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6298828125,0.0,611.4012451171875,1895.4371337890625,0.0,546.31298828125,0.6615626811981201,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581726253032684,0.2871164381504059,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389660477638245,0.1273085623979568,0.1215552613139152,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699374198913574,0.210505411028862,0.1478589177131652,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056145071983337,0.1099836155772209,0.1052160486578941,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374639511108398,0.1262525469064712,0.5728433728218079,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,295.58856201171875,297.2953491210937,285.019775390625,1.0,0.284961998462677,1.0,1.0,0.0,1.0,-1.4817278385162354,1.481726050376892,1.812692289604456e-06,1.1376193761825562,0.8444190621376038,0.8444190621376038,0.0,39.718711853027344,49.0,13403.685546875,-0.0,285.6708374023437,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141831636428833,1.0,0.0,0.0,2.583284854888916,2.5832972526550293,4.452848543223809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0830078125,0.0,559.1223754882812,1895.4371337890625,0.0,552.400634765625,0.6420056223869324,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581726253032684,0.2871164381504059,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389660477638245,0.1273085623979568,0.1215552613139152,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699374198913574,0.210505411028862,0.1478589177131652,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056145071983337,0.1099836155772209,0.1052160486578941,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374639511108398,0.1262525469064712,0.5728433728218079,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,295.58856201171875,297.2953491210937,285.019775390625,1.0,0.284961998462677,1.0,1.0,0.0,1.0,-1.4817278385162354,1.481726050376892,1.812692289604456e-06,1.1376193761825562,0.8444190621376038,0.8444190621376038,0.0,39.718711853027344,49.0,13403.685546875,-0.0,285.6708374023437,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141831636428833,1.0,0.0,0.0,2.583284854888916,2.5832972526550293,4.452848543223809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0830078125,0.0,559.1223754882812,1895.4371337890625,0.0,552.400634765625,0.6420056223869324,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590851724147796,0.2925310730934143,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7346755266189575,0.1272651553153991,0.1215432956814765,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644170165061951,0.2103936523199081,0.1478037536144256,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7007425427436829,0.1098486483097076,0.1051172614097595,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324333786964417,0.1257736384868621,0.5708670020103455,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,295.6434020996094,297.2903137207031,285.0407409667969,1.0,0.2866778969764709,1.0,1.0,0.0,1.0,-1.4856559038162231,1.48565411567688,1.8215398540633032e-06,1.140701413154602,0.8436349630355835,0.8436349630355835,0.0,40.71958541870117,49.0,13428.7041015625,-0.0,289.9471740722656,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151654481887817,1.0,0.0,0.0,2.536383390426636,2.53639554977417,4.292627409085981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.398193359375,0.0,529.555419921875,1895.4371337890625,0.0,555.701171875,0.633220911026001,1.0,0.0,3.0,1.0,0.0
12209760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598790168762207,0.2981449961662292,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303918600082397,0.1272383332252502,0.1215490400791168,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.858916699886322,0.2102946192026138,0.1477592438459396,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6958411931991577,0.1097303554415702,0.1050364077091217,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273837327957153,0.125296801328659,0.5689083337783813,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,295.6977233886719,297.2848205566406,285.0588073730469,1.0,0.2884941697120666,1.0,1.0,0.0,1.0,-1.4899001121520996,1.4898983240127563,1.8311438907403497e-06,1.1440439224243164,0.8430407047271729,0.8430407047271729,0.0,41.77927780151367,37.0,13472.0283203125,-0.0,294.5364074707031,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955444335937,293.1499938964844,293.1499938964844,283.1499938964844,19838.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161988735198975,1.0,0.0,0.0,2.506040096282959,2.506052017211914,4.190534355075215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.806396484375,0.0,510.952880859375,1895.4371337890625,0.0,559.1950073242188,0.625906229019165,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626661002635956,0.2960125505924225,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319044470787048,0.1271985471248626,0.1214926093816757,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606568574905396,0.2100865989923477,0.1476068198680877,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970797181129456,0.1095100119709968,0.1048082336783409,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272641658782959,0.1243415400385856,0.5645384788513184,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,295.80487060546875,297.2806396484375,285.0791320800781,1.0,0.2862964272499084,1.0,1.0,0.0,1.0,-1.481582522392273,1.48158061504364,1.8124068219549368e-06,1.137544870376587,0.8426166772842407,0.8426166772842407,0.0,41.25385665893555,25.0,13456.0126953125,-0.0,289.4749755859375,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518278181552887,1.0,0.0,0.0,2.4621737003326416,2.4621851444244385,4.0451141103403643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.34423828125,0.0,484.7567443847656,1895.4371337890625,0.0,566.2930908203125,0.6153067946434021,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626661002635956,0.2960125505924225,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319044470787048,0.1271985471248626,0.1214926093816757,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606568574905396,0.2100865989923477,0.1476068198680877,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970797181129456,0.1095100119709968,0.1048082336783409,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272641658782959,0.1243415400385856,0.5645384788513184,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,295.80487060546875,297.2806396484375,285.0791320800781,1.0,0.2862964272499084,1.0,1.0,0.0,1.0,-1.481582522392273,1.48158061504364,1.8124068219549368e-06,1.137544870376587,0.8426166772842407,0.8426166772842407,0.0,41.25385665893555,25.0,13456.0126953125,-0.0,289.4749755859375,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518278181552887,1.0,0.0,0.0,2.4621737003326416,2.4621851444244385,4.0451141103403643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.34423828125,0.0,484.7567443847656,1895.4371337890625,0.0,566.2930908203125,0.6153067946434021,1.0,0.0,3.0,1.0,0.0
12209940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690075874328613,0.2818773686885834,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428871393203735,0.1271796524524688,0.1213742569088935,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743917942047119,0.2098535001277923,0.1473787277936935,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085453271865845,0.1093154400587081,0.1045225411653518,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365313768386841,0.1234874129295349,0.5601001977920532,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,295.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796728014945984,1.0,1.0,0.0,1.0,-1.4585328102111816,1.4585310220718384,1.7608523421586142e-06,1.1192578077316284,0.842869222164154,0.842869222164154,0.0,38.41688537597656,28.0,13347.0205078125,-0.0,272.2877197265625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519116997718811,1.0,0.0,0.0,2.434535264968872,2.43454647064209,3.954809244532953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.5869140625,0.0,468.5712585449219,1895.4371337890625,0.0,569.1824340820312,0.6085848808288574,1.0,0.0,3.0,1.0,0.0
12210000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690075874328613,0.2818773686885834,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428871393203735,0.1271796524524688,0.1213742569088935,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743917942047119,0.2098535001277923,0.1473787277936935,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085453271865845,0.1093154400587081,0.1045225411653518,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365313768386841,0.1234874129295349,0.5601001977920532,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,295.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796728014945984,1.0,1.0,0.0,1.0,-1.4585328102111816,1.4585310220718384,1.7608523421586142e-06,1.1192578077316284,0.842869222164154,0.842869222164154,0.0,38.41688537597656,28.0,13347.0205078125,-0.0,272.2877197265625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519116997718811,1.0,0.0,0.0,2.434535264968872,2.43454647064209,3.954809244532953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.5869140625,0.0,468.5712585449219,1895.4371337890625,0.0,569.1824340820312,0.6085848808288574,1.0,0.0,3.0,1.0,0.0
12210060,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.377589613199234,0.2721580564975738,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511189579963684,0.1272100806236267,0.1213262304663658,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.884463906288147,0.2096303105354309,0.147172525525093,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164273262023926,0.1091717928647995,0.1043098866939544,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431874871253967,0.1228260770440101,0.5566105246543884,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,296.0130310058594,297.33221435546875,285.0804138183594,1.0,0.2755736410617828,1.0,1.0,0.0,1.0,-1.4421063661575315,1.4421045780181885,1.724537128211523e-06,1.106062412261963,0.8438846468925476,0.8438846468925476,0.0,36.525508880615234,31.0,13292.8115234375,-0.0,260.6600036621094,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518165111541748,1.0,0.0,0.0,2.4181275367736816,2.4181385040283203,3.901681111528889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6142578125,0.0,458.9055480957031,1895.4371337890625,0.0,565.9047241210938,0.6045306324958801,1.0,0.0,3.0,1.0,0.0
12210120,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.377589613199234,0.2721580564975738,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511189579963684,0.1272100806236267,0.1213262304663658,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.884463906288147,0.2096303105354309,0.147172525525093,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164273262023926,0.1091717928647995,0.1043098866939544,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431874871253967,0.1228260770440101,0.5566105246543884,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,296.0130310058594,297.33221435546875,285.0804138183594,1.0,0.2755736410617828,1.0,1.0,0.0,1.0,-1.4421063661575315,1.4421045780181885,1.724537128211523e-06,1.106062412261963,0.8438846468925476,0.8438846468925476,0.0,36.525508880615234,31.0,13292.8115234375,-0.0,260.6600036621094,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518165111541748,1.0,0.0,0.0,2.4181275367736816,2.4181385040283203,3.901681111528889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6142578125,0.0,458.9055480957031,1895.4371337890625,0.0,565.9047241210938,0.6045306324958801,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858093321323395,0.2674254775047302,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554599046707153,0.1272919327020645,0.1213618740439415,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894529342651367,0.2094365656375885,0.1470102965831756,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201544046401978,0.1090758889913559,0.1041784584522247,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461856007575989,0.122290201485157,0.5539559721946716,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,296.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733593881130218,1.0,1.0,0.0,1.0,-1.432925581932068,1.4329237937927246,1.7044509377228678e-06,1.098682880401611,0.8458343148231506,0.8458343148231506,0.0,35.605411529541016,34.0,13298.72265625,-0.0,254.59930419921875,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168244242668152,1.0,0.0,0.0,2.410127878189087,2.4101388454437256,3.8759088738515857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4228515625,0.0,453.8523254394531,1895.4371337890625,0.0,561.3208618164062,0.6024442315101624,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858093321323395,0.2674254775047302,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554599046707153,0.1272919327020645,0.1213618740439415,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894529342651367,0.2094365656375885,0.1470102965831756,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201544046401978,0.1090758889913559,0.1041784584522247,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461856007575989,0.122290201485157,0.5539559721946716,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,296.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733593881130218,1.0,1.0,0.0,1.0,-1.432925581932068,1.4329237937927246,1.7044509377228678e-06,1.098682880401611,0.8458343148231506,0.8458343148231506,0.0,35.605411529541016,34.0,13298.72265625,-0.0,254.59930419921875,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168244242668152,1.0,0.0,0.0,2.410127878189087,2.4101388454437256,3.8759088738515857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.4228515625,0.0,453.8523254394531,1895.4371337890625,0.0,561.3208618164062,0.6024442315101624,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896387219429016,0.2665597796440124,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563453316688538,0.1273500472307205,0.121406152844429,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.890300989151001,0.2093495428562164,0.1469435393810272,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.720799446105957,0.1090438589453697,0.1041377931833267,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464550137519836,0.1220421344041824,0.5527967810630798,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,296.163818359375,297.3736267089844,285.0862121582031,1.0,0.2728571891784668,1.0,1.0,0.0,1.0,-1.4304176568984983,1.4304159879684448,1.698965093055449e-06,1.096641182899475,0.8469967246055603,0.8469967246055603,0.0,35.42372131347656,34.0,13317.8447265625,-0.0,253.1255645751953,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164307355880737,1.0,0.0,0.0,2.408643245697021,2.408653974533081,3.871134879318561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.945556640625,0.0,452.6798095703125,1895.4371337890625,0.0,559.98193359375,0.6019866466522217,1.0,0.0,3.0,1.0,0.0
12210360,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932551443576813,0.2665888965129852,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564399838447571,0.1274182349443435,0.1214660108089447,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901457190513611,0.2092676609754562,0.1468848139047622,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.720719039440155,0.1090214774012565,0.1041122004389762,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459565997123718,0.1217970997095108,0.5516930818557739,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,296.21307373046875,297.383544921875,285.08917236328125,1.0,0.2727057933807373,1.0,1.0,0.0,1.0,-1.4290971755981443,1.4290953874588013,1.6960507309704551e-06,1.0955358743667605,0.8479492664337158,0.8479492664337158,0.0,35.4039192199707,37.0,13345.7177734375,-0.0,252.5360107421875,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163447856903076,1.0,0.0,0.0,2.40808367729187,2.408094644546509,3.869336637762899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.975830078125,0.0,452.0953674316406,1895.4371337890625,0.0,559.6900634765625,0.6017701625823975,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998332321643829,0.2690169811248779,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545417547225952,0.1275814920663833,0.1216270327568054,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871877789497375,0.2091164588928222,0.1467877179384231,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186355590820312,0.1090027987957,0.1041014268994331,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429141402244568,0.1212976574897766,0.5495431423187256,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,296.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733180224895477,1.0,1.0,0.0,1.0,-1.4294928312301636,1.42949116230011,1.6967705960269086e-06,1.095714092254639,0.8499420285224915,0.8499420285224915,0.0,35.792510986328125,40.0,13424.4140625,-0.0,253.6438751220703,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171679854393005,1.0,0.0,0.0,2.409268617630005,2.4092793464660645,3.873145431043669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.041015625,0.0,452.2189331054688,1895.4371337890625,0.0,562.4918212890625,0.6019013524055481,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998332321643829,0.2690169811248779,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545417547225952,0.1275814920663833,0.1216270327568054,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871877789497375,0.2091164588928222,0.1467877179384231,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186355590820312,0.1090027987957,0.1041014268994331,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429141402244568,0.1212976574897766,0.5495431423187256,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,296.3099975585937,297.39715576171875,285.0966491699219,1.0,0.2733180224895477,1.0,1.0,0.0,1.0,-1.4294928312301636,1.42949116230011,1.6967705960269086e-06,1.095714092254639,0.8499420285224915,0.8499420285224915,0.0,35.792510986328125,40.0,13424.4140625,-0.0,253.6438751220703,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171679854393005,1.0,0.0,0.0,2.409268617630005,2.4092793464660645,3.873145431043669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.041015625,0.0,452.2189331054688,1895.4371337890625,0.0,562.4918212890625,0.6019013524055481,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040338397026062,0.2724593877792358,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517403364181519,0.1277188807725906,0.121773324906826,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832252025604248,0.2090159654617309,0.1467320919036865,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.715756356716156,0.109008677303791,0.1041235104203224,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.739306628704071,0.1209202632308006,0.5479808449745178,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,296.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744089066982269,1.0,1.0,0.0,1.0,-1.4318840503692627,1.431882381439209,1.7018340940921917e-06,1.0974985361099243,0.8514583110809326,0.8514583110809326,0.0,36.384090423583984,40.0,13496.8681640625,-0.0,256.0689392089844,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17923.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185036659240723,1.0,0.0,0.0,2.411614179611206,2.4116249084472656,3.880690258029064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.096435546875,0.0,453.1315002441406,1895.4371337890625,0.0,567.0682373046875,0.6023535132408142,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055513143539428,0.2741235196590423,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503958940505981,0.1277762949466705,0.1218362897634506,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813542127609253,0.2089784443378448,0.1467132121324539,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143681049346924,0.1090148389339447,0.1041380688548088,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376486659049988,0.1207682937383651,0.5473617315292358,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,296.4048156738281,297.4029541015625,285.1058349609375,1.0,0.2749578058719635,1.0,1.0,0.0,1.0,-1.4332085847854614,1.4332069158554075,1.7046594393832493e-06,1.0985032320022583,0.8520678281784058,0.8520678281784058,0.0,36.675758361816406,43.0,13527.982421875,-0.0,257.3276062011719,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17908.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191562175750732,1.0,0.0,0.0,2.4127867221832275,2.412797451019287,3.8844649452585145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.70556640625,0.0,453.6293029785156,1895.4371337890625,0.0,569.3179321289062,0.602591335773468,1.0,0.0,3.0,1.0,0.0
