time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104499518871307,0.2813867628574371,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446669936180115,0.1279989928007125,0.1220873445272445,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734576106071472,0.2088512480258941,0.1466572880744934,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082480788230896,0.1090538203716278,0.1042157039046287,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307689189910889,0.1201995685696601,0.5450803637504578,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,296.4975280761719,297.40191650390625,285.1174011230469,1.0,0.2774276733398437,1.0,1.0,0.0,1.0,-1.439515471458435,1.4395138025283811,1.718207613521372e-06,1.1033397912979126,0.8543511629104614,0.8543511629104614,0.0,37.978309631347656,46.0,13658.3076171875,-0.0,263.1393737792969,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219596028327942,1.0,0.0,0.0,2.417989492416382,2.4180004596710205,3.901235743342113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.586181640625,0.0,455.9621887207031,1895.4371337890625,0.0,579.0860595703125,0.6036815047264099,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104499518871307,0.2813867628574371,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446669936180115,0.1279989928007125,0.1220873445272445,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734576106071472,0.2088512480258941,0.1466572880744934,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082480788230896,0.1090538203716278,0.1042157039046287,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307689189910889,0.1201995685696601,0.5450803637504578,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,296.4975280761719,297.40191650390625,285.1174011230469,1.0,0.2774276733398437,1.0,1.0,0.0,1.0,-1.439515471458435,1.4395138025283811,1.718207613521372e-06,1.1033397912979126,0.8543511629104614,0.8543511629104614,0.0,37.978309631347656,46.0,13658.3076171875,-0.0,263.1393737792969,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219596028327942,1.0,0.0,0.0,2.417989492416382,2.4180004596710205,3.901235743342113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.586181640625,0.0,455.9621887207031,1895.4371337890625,0.0,579.0860595703125,0.6036815047264099,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146283864974975,0.2902857363224029,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.737999677658081,0.1282569468021392,0.1223809793591499,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.864331066608429,0.2087520807981491,0.1466254144906997,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.700798511505127,0.1091253757476806,0.1043339744210243,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227897644042969,0.119600772857666,0.5427043437957764,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,296.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805481553077698,1.0,1.0,0.0,1.0,-1.4478014707565308,1.4477996826171875,1.7361780919600278e-06,1.1097570657730105,0.8569662570953369,0.8569662570953369,0.0,39.6285400390625,49.0,13837.98828125,-0.0,270.6966857910156,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253992080688477,1.0,0.0,0.0,2.4246256351470947,2.4246366024017334,3.92267907045607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.263427734375,0.0,459.0425109863281,1895.4371337890625,0.0,591.3040771484375,0.6051000952720642,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146283864974975,0.2902857363224029,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.737999677658081,0.1282569468021392,0.1223809793591499,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.864331066608429,0.2087520807981491,0.1466254144906997,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.700798511505127,0.1091253757476806,0.1043339744210243,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227897644042969,0.119600772857666,0.5427043437957764,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,296.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805481553077698,1.0,1.0,0.0,1.0,-1.4478014707565308,1.4477996826171875,1.7361780919600278e-06,1.1097570657730105,0.8569662570953369,0.8569662570953369,0.0,39.6285400390625,49.0,13837.98828125,-0.0,270.6966857910156,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253992080688477,1.0,0.0,0.0,2.4246256351470947,2.4246366024017334,3.92267907045607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.263427734375,0.0,459.0425109863281,1895.4371337890625,0.0,591.3040771484375,0.6051000952720642,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164682328701019,0.295219212770462,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344640493392944,0.1284004598855972,0.122545950114727,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595200181007385,0.2087152898311615,0.146621897816658,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6968016028404236,0.109174408018589,0.1044100224971771,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184610962867737,0.1192928403615951,0.5414960980415344,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,296.6325988769531,297.39080810546875,285.14874267578125,1.0,0.2823112905025482,1.0,1.0,0.0,1.0,-1.452558159828186,1.4525563716888428,1.7465716837250511e-06,1.1134625673294067,0.8583869338035583,0.8583869338035583,0.0,40.56735229492188,49.0,13932.7919921875,-0.0,275.0504455566406,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273908376693726,1.0,0.0,0.0,2.428450345993042,2.4284613132476807,3.935064398774557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.29736328125,0.0,460.8488159179688,1895.4371337890625,0.0,598.4976196289062,0.6059245467185974,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181508421897888,0.3004126846790313,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.730847179889679,0.128552109003067,0.1227215230464935,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546329736709595,0.2086845636367797,0.1466249674558639,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926946640014648,0.1092308908700943,0.1044959723949432,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138956785202026,0.1189790517091751,0.540273129940033,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,296.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841864824295044,1.0,1.0,0.0,1.0,-1.4576419591903689,1.457640290260315,1.7577390281076075e-06,1.117436766624451,0.8598811626434326,0.8598811626434326,0.0,41.573219299316406,52.0,14030.150390625,-0.0,279.7390441894531,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295307040214539,1.0,0.0,0.0,2.432579755783081,2.43259072303772,3.948458413560729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.354736328125,0.0,462.8174133300781,1895.4371337890625,0.0,606.3256225585938,0.606818437576294,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210705757141113,0.3114228546619415,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234523892402649,0.1288774460554123,0.1231006532907486,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448280692100525,0.2086371183395385,0.146646574139595,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843281388282776,0.1093633249402046,0.1046936362981796,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039704918861389,0.1183343902230262,0.537780225276947,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,296.7627868652344,297.3719177246094,285.1814270019531,1.0,0.2882140576839447,1.0,1.0,0.0,1.0,-1.4685847759246826,1.4685829877853394,1.7819760387283168e-06,1.1260316371917725,0.8630890250205994,0.8630890250205994,0.0,43.76358795166016,55.0,14230.8505859375,-0.0,289.9972839355469,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341173410415649,1.0,0.0,0.0,2.441688537597656,2.441699743270874,3.978083782385511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.41259765625,0.0,467.2115173339844,1895.4371337890625,0.0,623.4536743164062,0.6087996363639832,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210705757141113,0.3114228546619415,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234523892402649,0.1288774460554123,0.1231006532907486,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448280692100525,0.2086371183395385,0.146646574139595,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843281388282776,0.1093633249402046,0.1046936362981796,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039704918861389,0.1183343902230262,0.537780225276947,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,296.7627868652344,297.3719177246094,285.1814270019531,1.0,0.2882140576839447,1.0,1.0,0.0,1.0,-1.4685847759246826,1.4685829877853394,1.7819760387283168e-06,1.1260316371917725,0.8630890250205994,0.8630890250205994,0.0,43.76358795166016,55.0,14230.8505859375,-0.0,289.9972839355469,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341173410415649,1.0,0.0,0.0,2.441688537597656,2.441699743270874,3.978083782385511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.41259765625,0.0,467.2115173339844,1895.4371337890625,0.0,623.4536743164062,0.6087996363639832,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234262406826019,0.3230592012405395,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158551812171936,0.1292293667793274,0.1235133707523346,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351870775222778,0.2086044549942016,0.1466848850250244,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759918928146362,0.1095186471939086,0.1049214377999305,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936994194984436,0.1176685914397239,0.5352254509925842,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,296.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925346493721008,1.0,1.0,0.0,1.0,-1.4803016185760498,1.4802998304367063,1.808223828447808e-06,1.135288119316101,0.866591215133667,0.866591215133667,0.0,46.16243362426758,58.0,14437.392578125,-0.0,301.2734680175781,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389207005500793,1.0,0.0,0.0,2.451864004135132,2.4518752098083496,4.011309329143842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.332763671875,0.0,472.1880187988281,1895.4371337890625,0.0,641.9126586914062,0.6110232472419739,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234262406826019,0.3230592012405395,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158551812171936,0.1292293667793274,0.1235133707523346,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351870775222778,0.2086044549942016,0.1466848850250244,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759918928146362,0.1095186471939086,0.1049214377999305,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936994194984436,0.1176685914397239,0.5352254509925842,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,296.84686279296875,297.3565673828125,285.2033386230469,1.0,0.2925346493721008,1.0,1.0,0.0,1.0,-1.4803016185760498,1.4802998304367063,1.808223828447808e-06,1.135288119316101,0.866591215133667,0.866591215133667,0.0,46.16243362426758,58.0,14437.392578125,-0.0,301.2734680175781,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389207005500793,1.0,0.0,0.0,2.451864004135132,2.4518752098083496,4.011309329143842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.332763671875,0.0,472.1880187988281,1895.4371337890625,0.0,641.9126586914062,0.6110232472419739,1.0,0.0,3.0,1.0,0.0
12211260,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256482422351837,0.3345474004745483,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087335586547852,0.129950538277626,0.1241474822163581,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264888525009155,0.2089180052280426,0.1468742340803146,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687293648719788,0.1100419014692306,0.105368435382843,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843491196632385,0.1173370033502578,0.5335438251495361,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,296.92938232421875,297.34326171875,285.22576904296875,1.0,0.297096699476242,1.0,1.0,0.0,1.0,-1.493598222732544,1.4935963153839111,1.83833469691308e-06,1.1458128690719604,0.8703895211219788,0.8703895211219788,0.0,48.6435546875,61.0,14656.1103515625,-0.0,313.6576538085937,1.0,283.1499938964844,284.5708312988281,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436959266662598,1.0,0.0,0.0,2.463015556335449,2.463026762008667,4.04788067953632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.519287109375,0.0,477.7098693847656,1895.4371337890625,0.0,660.8056030273438,0.6134687662124634,1.0,0.0,3.0,1.0,0.0
12211320,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256482422351837,0.3345474004745483,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087335586547852,0.129950538277626,0.1241474822163581,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264888525009155,0.2089180052280426,0.1468742340803146,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687293648719788,0.1100419014692306,0.105368435382843,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843491196632385,0.1173370033502578,0.5335438251495361,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,296.92938232421875,297.34326171875,285.22576904296875,1.0,0.297096699476242,1.0,1.0,0.0,1.0,-1.493598222732544,1.4935963153839111,1.83833469691308e-06,1.1458128690719604,0.8703895211219788,0.8703895211219788,0.0,48.6435546875,61.0,14656.1103515625,-0.0,313.6576538085937,1.0,283.1499938964844,284.5708312988281,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436959266662598,1.0,0.0,0.0,2.463015556335449,2.463026762008667,4.04788067953632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.519287109375,0.0,477.7098693847656,1895.4371337890625,0.0,660.8056030273438,0.6134687662124634,1.0,0.0,3.0,1.0,0.0
12211380,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281721413135528,0.3450152575969696,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033924460411072,0.1312097609043121,0.1253073215484619,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195275068283081,0.2097124755382537,0.1474165767431259,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637246012687683,0.1111077740788459,0.1063444465398788,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772311329841614,0.1175337806344032,0.534284234046936,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,297.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019457161426544,1.0,1.0,0.0,1.0,-1.510267972946167,1.5102660655975342,1.8765565528156003e-06,1.1590218544006348,0.8745356202125549,0.8745356202125549,0.0,51.05964279174805,64.0,14904.1474609375,-0.0,327.6852722167969,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484350919723511,1.0,0.0,0.0,2.475138664245605,2.4751498699188232,4.087826255272377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.307861328125,0.0,483.7785034179688,1895.4371337890625,0.0,680.1027221679688,0.6161333918571472,1.0,0.0,3.0,1.0,0.0
12211440,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281721413135528,0.3450152575969696,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033924460411072,0.1312097609043121,0.1253073215484619,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195275068283081,0.2097124755382537,0.1474165767431259,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637246012687683,0.1111077740788459,0.1063444465398788,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772311329841614,0.1175337806344032,0.534284234046936,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,297.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019457161426544,1.0,1.0,0.0,1.0,-1.510267972946167,1.5102660655975342,1.8765565528156003e-06,1.1590218544006348,0.8745356202125549,0.8745356202125549,0.0,51.05964279174805,64.0,14904.1474609375,-0.0,327.6852722167969,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484350919723511,1.0,0.0,0.0,2.475138664245605,2.4751498699188232,4.087826255272377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.307861328125,0.0,483.7785034179688,1895.4371337890625,0.0,680.1027221679688,0.6161333918571472,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295304417610168,0.3500291407108307,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012495398521423,0.131981149315834,0.1260357052087783,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164410591125488,0.2102286517620086,0.1477808952331543,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617944240570068,0.1117852181196212,0.1069832742214202,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742643713951111,0.117775946855545,0.5353614687919617,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,297.0516662597656,297.3335876464844,285.2642517089844,1.0,0.3044785857200622,1.0,1.0,0.0,1.0,-1.519657850265503,1.51965594291687,1.8983154177476536e-06,1.1664663553237915,0.8767505884170532,0.8767505884170532,0.0,52.267822265625,64.0,15037.7822265625,-0.0,335.3156433105469,1.0,283.1499938964844,284.5967102050781,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508888959884644,1.0,0.0,0.0,2.481574058532715,2.4815852642059326,4.109110420813522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.885986328125,0.0,487.0257568359375,1895.4371337890625,0.0,690.3123779296875,0.6175496578216553,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309290945529938,0.3549598753452301,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993551254272461,0.132824495434761,0.1268388479948043,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135208487510681,0.2108047753572464,0.1481910198926925,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601327061653137,0.1125375851988792,0.1076991632580757,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715865135192871,0.1180935129523277,0.5368053317070007,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,297.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070786595344543,1.0,1.0,0.0,1.0,-1.5296260118484497,1.529624104499817,1.921592911457992e-06,1.174370050430298,0.8790619373321533,0.8790619373321533,0.0,53.48567962646485,52.0,15176.7880859375,-0.0,343.33984375,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534409284591675,1.0,0.0,0.0,2.4882559776306152,2.488267183303833,4.131268838136748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.8681640625,0.0,490.4163513183594,1895.4371337890625,0.0,701.0914306640625,0.6190215349197388,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352644085884094,0.3517055213451385,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048935890197754,0.134679839015007,0.1285116225481033,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173871636390686,0.212081179022789,0.149032637476921,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654078960418701,0.114211581647396,0.1092015504837036,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752141118049622,0.11891770362854,0.5400732159614563,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,297.1722412109375,297.33892822265625,285.294921875,1.0,0.3065021336078644,1.0,1.0,0.0,1.0,-1.5344767570495603,1.5344748497009275,1.933130533871008e-06,1.1783488988876345,0.8837971091270447,0.8837971091270447,0.0,52.89957046508789,55.0,15338.61328125,-0.0,344.1971740722656,1.0,283.1499938964844,284.614990234375,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586197972297668,1.0,0.0,0.0,2.502234935760498,2.502246141433716,4.1778176296247693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6123046875,0.0,497.5938415527344,1895.4371337890625,0.0,723.47607421875,0.6221086382865906,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352644085884094,0.3517055213451385,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048935890197754,0.134679839015007,0.1285116225481033,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173871636390686,0.212081179022789,0.149032637476921,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654078960418701,0.114211581647396,0.1092015504837036,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752141118049622,0.11891770362854,0.5400732159614563,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,297.1722412109375,297.33892822265625,285.294921875,1.0,0.3065021336078644,1.0,1.0,0.0,1.0,-1.5344767570495603,1.5344748497009275,1.933130533871008e-06,1.1783488988876345,0.8837971091270447,0.8837971091270447,0.0,52.89957046508789,55.0,15338.61328125,-0.0,344.1971740722656,1.0,283.1499938964844,284.614990234375,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586197972297668,1.0,0.0,0.0,2.502234935760498,2.502246141433716,4.1778176296247693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6123046875,0.0,497.5938415527344,1895.4371337890625,0.0,723.47607421875,0.6221086382865906,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405028223991394,0.3500339984893799,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089605927467346,0.1363320499658584,0.1300139427185058,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199205994606018,0.2132154703140258,0.1497897058725357,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6694003939628601,0.1157106533646583,0.1105624139308929,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.6779475212097168,0.1198014467954635,0.543675422668457,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,297.23583984375,297.35650634765625,285.30633544921875,1.0,0.3073324561119079,1.0,1.0,0.0,1.0,-1.5411336421966553,1.5411317348480225,1.948744284163695e-06,1.1835415363311768,0.8876600861549377,0.8876600861549377,0.0,52.676883697509766,55.0,15478.318359375,-0.0,346.90899658203125,1.0,283.1499938964844,284.62078857421875,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620478987693787,1.0,0.0,0.0,2.5137763023376465,2.513787746429444,4.216446711780009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5517578125,0.0,503.609375,1895.4371337890625,0.0,738.6766967773438,0.6246690154075623,1.0,0.0,3.0,1.0,0.0
12211800,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.4418476521968841,0.349960595369339,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097665071487427,0.1367673277854919,0.1304141283035278,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203220963478088,0.2135153412818908,0.1499923765659332,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.6702198386192322,0.116105742752552,0.1109257265925407,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784634590148926,0.1200511753559112,0.544728696346283,285.3085327148437,284.95001220703125,295.2545166015625,288.02618408203125,297.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076677322387695,1.0,1.0,0.0,1.0,-1.5434694290161133,1.543467402458191,1.9542690097296145e-06,1.1853883266448977,0.8886601328849792,0.8886601328849792,0.0,52.70620727539063,58.0,15519.9365234375,-0.0,348.146728515625,1.0,283.1499938964844,284.6229553222656,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628136396408081,1.0,0.0,0.0,2.516721725463867,2.516733407974243,4.226333487622469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.17138671875,0.0,505.1519165039063,1895.4371337890625,0.0,742.1143798828125,0.6253225207328796,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485576748847961,0.3508862257003784,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130350470542908,0.1390707492828369,0.1325481235980987,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215020298957825,0.2151114046573639,0.1510816663503646,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6736875176429749,0.1181940734386444,0.1128627434372901,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804690361022949,0.1214404329657554,0.5507289171218872,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,297.33038330078125,297.3831481933594,285.331298828125,1.0,0.3100459575653076,1.0,1.0,0.0,1.0,-1.5579770803451538,1.5579750537872314,1.988824351428775e-06,1.1968721151351929,0.8938555121421814,0.8938555121421814,0.0,53.17722702026367,61.0,15753.126953125,0.0,356.67041015625,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665398836135864,1.0,0.0,0.0,2.531820058822632,2.5318315029144287,4.277194420865271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1806640625,0.0,513.1119384765625,1895.4371337890625,0.0,759.0657348632812,0.628674328327179,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485576748847961,0.3508862257003784,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130350470542908,0.1390707492828369,0.1325481235980987,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215020298957825,0.2151114046573639,0.1510816663503646,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.6736875176429749,0.1181940734386444,0.1128627434372901,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804690361022949,0.1214404329657554,0.5507289171218872,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,297.33038330078125,297.3831481933594,285.331298828125,1.0,0.3100459575653076,1.0,1.0,0.0,1.0,-1.5579770803451538,1.5579750537872314,1.988824351428775e-06,1.1968721151351929,0.8938555121421814,0.8938555121421814,0.0,53.17722702026367,61.0,15753.126953125,0.0,356.67041015625,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665398836135864,1.0,0.0,0.0,2.531820058822632,2.5318315029144287,4.277194420865271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1806640625,0.0,513.1119384765625,1895.4371337890625,0.0,759.0657348632812,0.628674328327179,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550954103469848,0.3536623120307922,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152929902076721,0.1415706872940063,0.1348871439695358,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215230703353882,0.2168585658073425,0.1522894501686096,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762446165084839,0.1204540133476257,0.1149819269776344,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816121339797974,0.1230184584856033,0.5577133297920227,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,297.40838623046875,297.4024658203125,285.3561706542969,1.0,0.3134213089942932,1.0,1.0,0.0,1.0,-1.5764954090118408,1.5764933824539185,2.033509645116282e-06,1.2115410566329956,0.8994047045707703,0.8994047045707703,0.0,54.117435455322266,64.0,16022.6474609375,0.0,368.6573181152344,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706685781478882,1.0,0.0,0.0,2.547555923461914,2.547567844390869,4.33052804282852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1025390625,0.0,521.5015869140625,1895.4371337890625,0.0,778.2855224609375,0.6321707367897034,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550954103469848,0.3536623120307922,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152929902076721,0.1415706872940063,0.1348871439695358,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215230703353882,0.2168585658073425,0.1522894501686096,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762446165084839,0.1204540133476257,0.1149819269776344,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816121339797974,0.1230184584856033,0.5577133297920227,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,297.40838623046875,297.4024658203125,285.3561706542969,1.0,0.3134213089942932,1.0,1.0,0.0,1.0,-1.5764954090118408,1.5764933824539185,2.033509645116282e-06,1.2115410566329956,0.8994047045707703,0.8994047045707703,0.0,54.117435455322266,64.0,16022.6474609375,0.0,368.6573181152344,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706685781478882,1.0,0.0,0.0,2.547555923461914,2.547567844390869,4.33052804282852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1025390625,0.0,521.5015869140625,1895.4371337890625,0.0,778.2855224609375,0.6321707367897034,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.45827317237854,0.3556335866451263,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161292433738708,0.1428897082805633,0.1361281126737594,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211817741394043,0.2177854031324386,0.1529348045587539,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772395372390747,0.1216432526707649,0.1161038726568222,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819067001342773,0.1238652467727661,0.5615036487579346,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,297.4471435546875,297.4109191894531,285.3697204589844,1.0,0.3154236078262329,1.0,1.0,0.0,1.0,-1.5870234966278076,1.5870213508605957,2.0591971860994818e-06,1.2198807001113892,0.9023228883743286,0.9023228883743286,0.0,54.73907470703125,64.0,16169.0986328125,0.0,375.81634521484375,1.0,283.1499938964844,284.6605834960937,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730310082435608,1.0,0.0,0.0,2.5556743144989014,2.5556862354278564,4.358172418506001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4375,0.0,525.8674926757812,1895.4371337890625,0.0,789.4931640625,0.6339757442474365,1.0,0.0,3.0,1.0,0.0
12212160,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613877236843109,0.3579371571540832,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.716810405254364,0.1442526131868362,0.1374141424894333,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.820648729801178,0.2187461704015731,0.1536062806844711,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780781149864197,0.1228697150945663,0.1172646284103393,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820464730262756,0.1247459053993225,0.5654664635658264,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,297.4857482910156,297.4185485839844,285.3839111328125,1.0,0.3176073431968689,1.0,1.0,0.0,1.0,-1.5982896089553833,1.598287582397461,2.086912218146608e-06,1.228803634643555,0.9053416848182678,0.9053416848182678,0.0,55.449832916259766,67.0,16322.45703125,0.0,383.6927795410156,1.0,283.1499938964844,284.669921875,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756141543388367,1.0,0.0,0.0,2.563963890075684,2.5639758110046387,4.386490388696984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.22705078125,0.0,530.3523559570312,1895.4371337890625,0.0,801.9253540039062,0.638819694519043,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648900628089905,0.3609651625156402,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174329161643982,0.1458744555711746,0.1389516294002533,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198263645172119,0.2198878973722458,0.1544108688831329,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788771152496338,0.1243263036012649,0.1186498701572418,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820393204689026,0.1257975250482559,0.5702332258224487,285.3917236328125,284.95001220703125,295.5327453613281,288.0408630371094,297.53009033203125,297.4263000488281,285.39324951171875,1.0,0.3203305602073669,1.0,1.0,0.0,1.0,-1.6121217012405396,1.6121195554733276,2.121258376064361e-06,1.2397559881210327,0.9088426232337952,0.9088426232337952,0.0,56.3720588684082,67.0,16527.8203125,0.0,393.63177490234375,1.0,283.1499938964844,284.670166015625,291.069091796875,292.2195129394531,293.1499938964844,293.1499938964844,283.1499938964844,17876.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790160894393921,1.0,0.0,0.0,2.597487211227417,2.597499370574951,4.501945340962266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.35302734375,0.0,550.6588745117188,1895.4371337890625,0.0,818.5840454101562,0.6442369818687439,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673825204372406,0.3634110391139984,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177832722663879,0.1470901817083358,0.1401066780090332,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190912008285522,0.2207411229610443,0.1550136059522628,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793507933616638,0.1254160851240158,0.119688794016838,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819232702255249,0.1265864372253418,0.573822557926178,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,297.5624084472656,297.43121337890625,285.40240478515625,1.0,0.3224446475505829,1.0,1.0,0.0,1.0,-1.6227246522903442,1.6227225065231323,2.147824261555797e-06,1.248149037361145,0.9114739894866944,0.9114739894866944,0.0,57.11143493652344,70.0,16672.5078125,0.0,401.441162109375,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816961526870728,1.0,0.0,0.0,2.6134138107299805,2.613425970077514,4.557321915399371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.75439453125,0.0,560.280029296875,1895.4371337890625,0.0,831.9395751953125,0.6509483456611633,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730566442012787,0.3698413372039795,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183459997177124,0.1500591933727264,0.1429363042116165,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170043230056763,0.2228156328201294,0.1564856618642807,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801835894584656,0.1280699670314788,0.1222275048494339,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361198425293,0.1285115182399749,0.5826234221458435,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,297.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277957439422607,1.0,1.0,0.0,1.0,-1.649222731590271,1.649220585823059,2.215116410297924e-06,1.2691127061843872,0.917759120464325,0.917759120464325,0.0,59.05157852172852,73.0,17051.388671875,0.0,421.6084289550781,1.0,283.1499938964844,284.6709899902344,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887260437011719,1.0,0.0,0.0,2.678739786148072,2.6787526607513428,4.788003025169019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58837890625,0.0,601.92919921875,1895.4371337890625,0.0,867.9600830078125,0.666896641254425,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730566442012787,0.3698413372039795,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183459997177124,0.1500591933727264,0.1429363042116165,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170043230056763,0.2228156328201294,0.1564856618642807,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801835894584656,0.1280699670314788,0.1222275048494339,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.681361198425293,0.1285115182399749,0.5826234221458435,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,297.638427734375,297.4405822753906,285.4162902832031,1.0,0.3277957439422607,1.0,1.0,0.0,1.0,-1.649222731590271,1.649220585823059,2.215116410297924e-06,1.2691127061843872,0.917759120464325,0.917759120464325,0.0,59.05157852172852,73.0,17051.388671875,0.0,421.6084289550781,1.0,283.1499938964844,284.6709899902344,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887260437011719,1.0,0.0,0.0,2.678739786148072,2.6787526607513428,4.788003025169019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58837890625,0.0,601.92919921875,1895.4371337890625,0.0,867.9600830078125,0.666896641254425,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784335196018219,0.3769921362400055,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186445593833923,0.1531504094600677,0.1458902508020401,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145584464073181,0.2249651551246643,0.158015564084053,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807201504707336,0.1308214366436004,0.1248675659298896,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805083751678467,0.1305108368396759,0.5917996168136597,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,297.7138061523437,297.4471740722656,285.4277038574219,1.0,0.3335494995117187,1.0,1.0,0.0,1.0,-1.6773775815963743,1.677375316619873,2.288022642460419e-06,1.2913665771484375,0.9241793751716614,0.9241793751716614,0.0,61.2222900390625,76.0,17452.525390625,0.0,443.9762573242188,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596359133720398,1.0,0.0,0.0,2.754422187805176,2.754435539245605,5.062375407760555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8969116210938,1895.4371337890625,0.0,908.730224609375,0.6853269338607788,1.0,0.0,3.0,1.0,0.0
