time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784335196018219,0.3769921362400055,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186445593833923,0.1531504094600677,0.1458902508020401,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145584464073181,0.2249651551246643,0.158015564084053,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807201504707336,0.1308214366436004,0.1248675659298896,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805083751678467,0.1305108368396759,0.5917996168136597,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,297.7138061523437,297.4471740722656,285.4277038574219,1.0,0.3335494995117187,1.0,1.0,0.0,1.0,-1.6773775815963743,1.677375316619873,2.288022642460419e-06,1.2913665771484375,0.9241793751716614,0.9241793751716614,0.0,61.2222900390625,76.0,17452.525390625,0.0,443.9762573242188,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596359133720398,1.0,0.0,0.0,2.754422187805176,2.754435539245605,5.062375407760555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29443359375,0.0,652.8969116210938,1895.4371337890625,0.0,908.730224609375,0.6853269338607788,1.0,0.0,3.0,1.0,0.0
12212580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835512936115265,0.384651243686676,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188096046447754,0.1563591659069061,0.1489617824554443,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119055032730103,0.2271915227174759,0.1596026420593261,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.681094765663147,0.1336655616760254,0.1276017725467682,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795074939727783,0.1325820982456207,0.6013259291648865,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,297.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396149277687073,1.0,1.0,0.0,1.0,-1.7068865299224854,1.706884264945984,2.3659881662752014e-06,1.314666509628296,0.9307305812835692,0.9307305812835692,0.0,63.57990264892578,79.0,17871.28125,0.0,468.3733215332031,1.0,283.1499938964844,284.6557006835937,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043122410774231,1.0,0.0,0.0,2.83669114112854,2.836705207824707,5.369296900425979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78515625,0.0,711.5678100585938,1895.4371337890625,0.0,953.0772705078124,0.7053266763687134,1.0,0.0,3.0,1.0,0.0
12212640,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835512936115265,0.384651243686676,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188096046447754,0.1563591659069061,0.1489617824554443,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119055032730103,0.2271915227174759,0.1596026420593261,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.681094765663147,0.1336655616760254,0.1276017725467682,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795074939727783,0.1325820982456207,0.6013259291648865,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,297.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396149277687073,1.0,1.0,0.0,1.0,-1.7068865299224854,1.706884264945984,2.3659881662752014e-06,1.314666509628296,0.9307305812835692,0.9307305812835692,0.0,63.57990264892578,79.0,17871.28125,0.0,468.3733215332031,1.0,283.1499938964844,284.6557006835937,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043122410774231,1.0,0.0,0.0,2.83669114112854,2.836705207824707,5.369296900425979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78515625,0.0,711.5678100585938,1895.4371337890625,0.0,953.0772705078124,0.7053266763687134,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860263466835022,0.3886128962039947,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188776135444641,0.1580074429512024,0.1505408138036728,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105428218841553,0.2283349335193634,0.1604186743497848,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.681258499622345,0.1351215839385986,0.1290031671524047,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789917349815369,0.1336452960968017,0.6062211394309998,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,297.8257141113281,297.45318603515625,285.4411926269531,1.0,0.342741310596466,1.0,1.0,0.0,1.0,-1.722078561782837,1.722076177597046,2.4067448975984007e-06,1.326651692390442,0.9340378642082214,0.9340378642082214,0.0,64.81649017333984,79.0,18093.83203125,0.0,481.2914123535156,1.0,283.1499938964844,284.6481018066406,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608374297618866,1.0,0.0,0.0,2.8875293731689453,2.8875441551208496,5.563475724557065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5068359375,0.0,749.6940307617188,1895.4371337890625,0.0,976.424560546875,0.7149037718772888,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884505569934845,0.3926402926445007,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.7189480066299438,0.1596852838993072,0.152147889137268,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091679215431213,0.229498341679573,0.1612483114004135,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814175844192505,0.1365993320941925,0.1304256916046142,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784785389900208,0.1347268223762512,0.6111998558044434,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,297.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459198176860809,1.0,1.0,0.0,1.0,-1.737525463104248,1.737523078918457,2.448615759931272e-06,1.338830828666687,0.9374181032180786,0.9374181032180786,0.0,66.08668518066406,82.0,18304.345703125,0.0,494.6698913574219,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.0546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124227046966553,1.0,0.0,0.0,2.922964334487915,2.9229793548583984,5.700859446733375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08349609375,0.0,776.793701171875,1895.4371337890625,0.0,1000.1481323242188,0.7262718081474304,1.0,0.0,3.0,1.0,0.0
12212820,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931694269180298,0.4008153975009918,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719144880771637,0.1631314903497696,0.1554498374462127,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064384460449219,0.2318878322839737,0.1629535257816314,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817694306373596,0.1396194845438003,0.133334681391716,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775131225585938,0.1369472742080688,0.6214249134063721,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,297.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524069488048553,1.0,1.0,0.0,1.0,-1.7691227197647097,1.769120216369629,2.535611201892607e-06,1.3637207746505735,0.944250464439392,0.944250464439392,0.0,68.71085357666016,70.0,18749.46484375,0.0,522.7674560546875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.732421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620621383190155,1.0,0.0,0.0,3.011505365371704,3.011521339416504,6.051465675227519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.23583984375,0.0,847.750732421875,1895.4371337890625,0.0,1049.5533447265625,0.7477436065673828,1.0,0.0,3.0,1.0,0.0
12212880,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931694269180298,0.4008153975009918,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.719144880771637,0.1631314903497696,0.1554498374462127,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064384460449219,0.2318878322839737,0.1629535257816314,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817694306373596,0.1396194845438003,0.133334681391716,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775131225585938,0.1369472742080688,0.6214249134063721,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,297.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524069488048553,1.0,1.0,0.0,1.0,-1.7691227197647097,1.769120216369629,2.535611201892607e-06,1.3637207746505735,0.944250464439392,0.944250464439392,0.0,68.71085357666016,70.0,18749.46484375,0.0,522.7674560546875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.732421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620621383190155,1.0,0.0,0.0,3.011505365371704,3.011521339416504,6.051465675227519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.23583984375,0.0,847.750732421875,1895.4371337890625,0.0,1049.5533447265625,0.7477436065673828,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982790648937225,0.397560566663742,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.725150465965271,0.1662436127662658,0.1583408117294311,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110392689704895,0.2340328097343444,0.1644195318222046,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883291602134705,0.1423331648111343,0.1358559876680374,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.682877779006958,0.1389576643705368,0.6302170753479004,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,298.0005798339844,297.462646484375,285.4594421386719,1.0,0.3533578217029571,1.0,1.0,0.0,1.0,-1.7840440273284912,1.784041404724121,2.57754186350212e-06,1.3756331205368042,0.9502496719360352,0.9502496719360352,0.0,68.28255462646484,70.0,19036.998046875,0.0,531.2758178710938,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.154296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627709150314331,1.0,0.0,0.0,3.092835664749145,3.0928525924682617,6.382737751664536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.486328125,0.0,916.6737670898438,1895.4371337890625,0.0,1093.695556640625,0.7645058631896973,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991745054721832,0.3963773548603058,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7263756990432739,0.1666741073131561,0.1587333083152771,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121422529220581,0.2343280464410781,0.1646158844232559,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896761059761047,0.1427079141139984,0.1361966729164123,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840623021125793,0.1392394453287124,0.6314079165458679,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,298.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532180190086365,1.0,1.0,0.0,1.0,-1.785170316696167,1.7851678133010864,2.580722593847895e-06,1.3765314817428589,0.9510639309883118,0.9510639309883118,0.0,68.0301284790039,73.0,19065.169921875,0.0,531.2537841796875,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285954713821411,1.0,0.0,0.0,3.1011250019073486,3.101141929626465,6.416997280211945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98193359375,0.0,923.8472900390624,1895.4371337890625,0.0,1099.30712890625,0.7694599032402039,1.0,0.0,3.0,1.0,0.0
12213060,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071909427642822,0.3938554525375366,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325903177261353,0.1703433394432068,0.1621423065662384,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816513180732727,0.2368353009223938,0.1663304716348648,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649127960205,0.145899087190628,0.1391615569591522,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897373795509338,0.1416980326175689,0.6421080827713013,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,298.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557683527469635,1.0,1.0,0.0,1.0,-1.8046936988830569,1.8046910762786863,2.6358143259130884e-06,1.391787052154541,0.9578145146369934,0.9578145146369934,0.0,67.88273620605469,76.0,19397.943359375,0.0,543.840087890625,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.955078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352273225784302,1.0,0.0,0.0,3.1907434463500977,3.190761089324951,6.793241595914878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57275390625,0.0,1004.3809204101562,1895.4371337890625,0.0,1141.9246826171875,0.791169285774231,1.0,0.0,3.0,1.0,0.0
12213120,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071909427642822,0.3938554525375366,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325903177261353,0.1703433394432068,0.1621423065662384,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816513180732727,0.2368353009223938,0.1663304716348648,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649127960205,0.145899087190628,0.1391615569591522,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897373795509338,0.1416980326175689,0.6421080827713013,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,298.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557683527469635,1.0,1.0,0.0,1.0,-1.8046936988830569,1.8046910762786863,2.6358143259130884e-06,1.391787052154541,0.9578145146369934,0.9578145146369934,0.0,67.88273620605469,76.0,19397.943359375,0.0,543.840087890625,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.955078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352273225784302,1.0,0.0,0.0,3.1907434463500977,3.190761089324951,6.793241595914878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57275390625,0.0,1004.3809204101562,1895.4371337890625,0.0,1141.9246826171875,0.791169285774231,1.0,0.0,3.0,1.0,0.0
12213180,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151939988136292,0.3940980136394501,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373881340026855,0.174146294593811,0.1657039672136306,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819119930267334,0.2394284009933471,0.1681219786405563,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018618583679199,0.1491966098546981,0.1422541737556457,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939756274223328,0.144304484128952,0.6536489725112915,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,298.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594501614570617,1.0,1.0,0.0,1.0,-1.8289815187454224,1.828978896141052,2.7054277325078147e-06,1.4108436107635498,0.9646831154823304,0.9646831154823304,0.0,68.50115203857422,79.0,19779.08203125,0.0,562.3087768554688,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412349939346313,1.0,0.0,0.0,3.279978036880493,3.279996871948242,7.178525152085058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86279296875,0.0,1089.04052734375,1895.4371337890625,0.0,1181.474365234375,0.8127717971801758,1.0,0.0,3.0,1.0,0.0
12213240,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151939988136292,0.3940980136394501,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373881340026855,0.174146294593811,0.1657039672136306,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819119930267334,0.2394284009933471,0.1681219786405563,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018618583679199,0.1491966098546981,0.1422541737556457,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939756274223328,0.144304484128952,0.6536489725112915,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,298.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594501614570617,1.0,1.0,0.0,1.0,-1.8289815187454224,1.828978896141052,2.7054277325078147e-06,1.4108436107635498,0.9646831154823304,0.9646831154823304,0.0,68.50115203857422,79.0,19779.08203125,0.0,562.3087768554688,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412349939346313,1.0,0.0,0.0,3.279978036880493,3.279996871948242,7.178525152085058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86279296875,0.0,1089.04052734375,1895.4371337890625,0.0,1181.474365234375,0.8127717971801758,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191039443016052,0.3949412107467651,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394253611564636,0.1760969161987304,0.1675385236740112,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199811577796936,0.2407591491937637,0.1690466403961181,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040911912918091,0.1508839875459671,0.1438443213701248,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957091093063354,0.145649716258049,0.6596571207046509,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,298.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616431057453155,1.0,1.0,0.0,1.0,-1.842429995536804,1.8424272537231443,2.744430275924969e-06,1.4213906526565552,0.9681509137153624,0.9681509137153624,0.0,69.01319122314453,79.0,19988.876953125,0.0,573.2481079101562,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.607421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644322395324707,1.0,0.0,0.0,3.332350254058838,3.332369565963745,7.409597060359374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73193359375,0.0,1141.031494140625,1895.4371337890625,0.0,1202.1402587890625,0.8226710557937622,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229408144950867,0.3961957991123199,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.741254985332489,0.1780791282653808,0.1694063246250152,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8205946087837219,0.2421125918626785,0.1699888855218887,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060795426368713,0.152595967054367,0.1454611718654632,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.697214663028717,0.1470176130533218,0.6657899022102356,285.4723205566406,284.95001220703125,296.22723388671875,288.1387023925781,298.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640351295471191,1.0,1.0,0.0,1.0,-1.8566155433654783,1.8566126823425293,2.7859214242198505e-06,1.432511329650879,0.9716938734054564,0.9716938734054564,0.0,69.64238739013672,82.0,20192.958984375,0.0,585.2181396484375,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,26671.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475096940994263,1.0,0.0,0.0,3.368563413619995,3.3685832023620605,7.571514402116009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.06787109375,0.0,1177.6036376953125,1895.4371337890625,0.0,1223.713134765625,0.8342041969299316,1.0,0.0,3.0,1.0,0.0
12213420,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304021239280701,0.3997200131416321,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444087266921997,0.1821344047784805,0.173238918185234,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212339878082275,0.2448871433734893,0.1719285100698471,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094629406929016,0.1560904830694198,0.1487725973129272,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996631622314453,0.1498119682073593,0.6783809661865234,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,298.2959899902344,297.5372314453125,285.4851379394531,1.0,0.3693192899227142,1.0,1.0,0.0,1.0,-1.8868725299835205,1.8868696689605715,2.875616928577074e-06,1.456215500831604,0.9788765907287598,0.9788765907287598,0.0,71.1983642578125,85.0,20633.42578125,0.0,611.96875,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.865234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544051170349121,1.0,0.0,0.0,3.4564313888549805,3.4564521312713623,7.971668196660175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3671875,0.0,1270.0035400390625,1895.4371337890625,0.0,1271.1964111328125,0.8554502725601196,1.0,0.0,3.0,1.0,0.0
12213480,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304021239280701,0.3997200131416321,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444087266921997,0.1821344047784805,0.173238918185234,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212339878082275,0.2448871433734893,0.1719285100698471,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094629406929016,0.1560904830694198,0.1487725973129272,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996631622314453,0.1498119682073593,0.6783809661865234,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,298.2959899902344,297.5372314453125,285.4851379394531,1.0,0.3693192899227142,1.0,1.0,0.0,1.0,-1.8868725299835205,1.8868696689605715,2.875616928577074e-06,1.456215500831604,0.9788765907287598,0.9788765907287598,0.0,71.1983642578125,85.0,20633.42578125,0.0,611.96875,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.865234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544051170349121,1.0,0.0,0.0,3.4564313888549805,3.4564521312713623,7.971668196660175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3671875,0.0,1270.0035400390625,1895.4371337890625,0.0,1271.1964111328125,0.8554502725601196,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5341737866401672,0.4019935131072998,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458297610282898,0.1842875033617019,0.175278902053833,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213202357292175,0.2463637590408325,0.1729644984006881,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.710943341255188,0.1579417288303375,0.1505318433046341,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006911635398865,0.1512912213802337,0.6850725412368774,285.4893798828125,284.95001220703125,296.334716796875,288.1609191894531,298.3326416015625,297.5428466796875,285.49041748046875,1.0,0.3722866475582123,1.0,1.0,0.0,1.0,-1.9034435749053955,1.9034405946731567,2.925427224909072e-06,1.469188213348389,0.9826682209968568,0.9826682209968568,0.0,72.14124298095703,85.0,20877.103515625,0.0,627.2322998046875,1.0,283.1499938964844,284.57183837890625,291.1971130371094,292.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,28472.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582497954368591,1.0,0.0,0.0,3.509518623352051,3.509539842605591,8.218420930461434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.626953125,0.0,1328.269287109375,1895.4371337890625,0.0,1298.1436767578125,0.8654965758323669,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376045107841492,0.4043201804161072,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470346689224243,0.1863061189651489,0.1771930158138275,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212794065475464,0.2477504462003708,0.1739379316568374,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121730446815491,0.1596749126911163,0.1521804332733154,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015187740325928,0.1526747643947601,0.6913393139839172,285.4975891113281,284.95001220703125,296.36846923828125,288.1682434082031,298.3664245605469,297.5473327636719,285.4989624023437,1.0,0.3751446306705475,1.0,1.0,0.0,1.0,-1.9192094802856443,1.919206500053405,2.973265964101301e-06,1.4815247058868408,0.98625910282135,0.98625910282135,0.0,73.08418273925781,88.0,21095.5625,0.0,642.1203002929688,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618953347206116,1.0,0.0,0.0,3.543478012084961,3.543499708175659,8.378239613193728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.06494140625,0.0,1366.1143798828125,1895.4371337890625,0.0,1324.00048828125,0.8764861822128296,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042724609375,0.9990000128746032,0.5412575602531433,0.4070340394973755,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.7482455372810364,0.188517227768898,0.1792926639318466,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8211373090744019,0.2492718398571014,0.1750085055828094,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.713386595249176,0.1615708023309707,0.1539866924285888,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023098468780518,0.1541867405176162,0.6982012987136841,285.50408935546875,284.95001220703125,296.4048767089844,288.1763000488281,298.4028625488281,297.551513671875,285.5052490234375,1.0,0.3783409893512726,1.0,1.0,0.0,1.0,-1.936684012413025,1.9366809129714968,3.026796775884577e-06,1.495190978050232,0.9901620149612428,0.9901620149612428,0.0,74.16999053955078,88.0,21348.904296875,0.0,659.0068359375,1.0,283.1499938964844,284.56884765625,291.2149658203125,292.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,29577.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659808158874512,1.0,0.0,0.0,3.596132755279541,3.596155166625977,8.629085073152964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.892578125,0.0,1426.716796875,1895.4371337890625,0.0,1353.3240966796875,0.8864201307296753,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445889234542847,0.4097050428390503,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492908239364624,0.1905883550643921,0.1812602132558822,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209275007247925,0.2506992518901825,0.1760130673646927,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144169807434082,0.1633443087339401,0.155677244067192,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029573321342468,0.1555996388196945,0.7046180367469788,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,298.4364318847656,297.5548400878906,285.5145263671875,1.0,0.381383866071701,1.0,1.0,0.0,1.0,-1.9531958103179927,1.9531928300857544,3.077866949752206e-06,1.508098006248474,0.9938599467277528,0.9938599467277528,0.0,75.23009490966797,91.0,21575.671875,0.0,675.3226928710938,1.0,283.1499938964844,284.5703430175781,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698035001754761,1.0,0.0,0.0,3.6297223567962646,3.6297452449798575,8.791037657829293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81298828125,0.0,1465.9349365234375,1895.4371337890625,0.0,1381.0872802734375,0.897317111492157,1.0,0.0,3.0,1.0,0.0
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513961315155029,0.4156402945518493,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513068914413452,0.1949766874313354,0.1854339689016342,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203331232070923,0.2537303864955902,0.1781502366065979,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163616418838501,0.1670947968959808,0.159257099032402,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041241526603699,0.1585839688777923,0.7181923985481262,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,298.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879376053810119,1.0,1.0,0.0,1.0,-1.9885015487670896,1.988498330116272,3.1886434044281486e-06,1.5356746912002563,1.0,1.0,0.0,77.57996368408203,94.0,22070.294921875,0.0,711.3072509765625,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779590249061584,1.0,0.0,0.0,3.714855194091797,3.714878797531128,9.208249025505212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.408203125,0.0,1569.28125,1895.4371337890625,0.0,1441.3419189453125,0.9178634881973268,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513961315155029,0.4156402945518493,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513068914413452,0.1949766874313354,0.1854339689016342,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203331232070923,0.2537303864955902,0.1781502366065979,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163616418838501,0.1670947968959808,0.159257099032402,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041241526603699,0.1585839688777923,0.7181923985481262,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,298.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879376053810119,1.0,1.0,0.0,1.0,-1.9885015487670896,1.988498330116272,3.1886434044281486e-06,1.5356746912002563,1.0,1.0,0.0,77.57996368408203,94.0,22070.294921875,0.0,711.3072509765625,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779590249061584,1.0,0.0,0.0,3.714855194091797,3.714878797531128,9.208249025505212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.408203125,0.0,1569.28125,1895.4371337890625,0.0,1441.3419189453125,0.9178634881973268,1.0,0.0,3.0,1.0,0.0
12213900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547463893890381,0.418753057718277,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522600293159485,0.1972102522850036,0.1875600218772888,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819985568523407,0.2552767693996429,0.1792418956756591,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172624468803406,0.1690000295639038,0.1610773652791977,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046446800231934,0.1600986868143081,0.7250892519950867,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,298.5405578613281,297.5626220703125,285.5393981933594,1.0,0.3913078904151916,1.0,1.0,0.0,1.0,-2.0065720081329346,2.006568670272827,3.246166670578532e-06,1.549778699874878,1.0,1.0,0.0,78.81661987304688,94.0,22326.3984375,0.0,730.279296875,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820982098579407,1.0,0.0,0.0,3.762088060379028,3.7621123790740967,9.443895692129444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.38525390625,0.0,1629.8760986328125,1895.4371337890625,0.0,1472.441162109375,0.926597535610199,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580703020095825,0.4219380617141723,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531896829605103,0.1994708478450775,0.1897111982107162,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196189403533936,0.2568448781967163,0.1803478896617889,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181299328804016,0.1709258258342743,0.1629168689250946,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051378488540649,0.1616293489933014,0.7320563197135925,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,298.5750732421875,297.5645751953125,285.5512084960937,1.0,0.3947298228740692,1.0,1.0,0.0,1.0,-2.0248844623565674,2.02488112449646,3.3050239380827406e-06,1.564064383506775,1.0,1.0,0.0,80.08834075927734,97.0,22573.0234375,0.0,749.876708984375,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32406.666015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686211884021759,1.0,0.0,0.0,3.791762828826904,3.791787385940552,9.5934672117437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4970703125,0.0,1668.749755859375,1895.4371337890625,0.0,1503.68505859375,0.9366657137870787,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646575093269348,0.4284417927265167,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550299763679504,0.2040725946426391,0.1940920799970626,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188864588737488,0.2600458562374115,0.1826073825359344,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198181748390198,0.1748386919498443,0.1666563004255294,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060983777046204,0.1647398173809051,0.7462206482887268,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,298.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017015993595123,1.0,1.0,0.0,1.0,-2.0621707439422607,2.0621674060821533,3.4266154216311406e-06,1.593131184577942,1.0,1.0,0.0,82.71668243408203,100.0,23085.095703125,0.0,790.8860473632812,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944794654846191,1.0,0.0,0.0,3.863057374954224,3.863082885742188,9.95762093225494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71435546875,0.0,1764.6610107421875,1895.4371337890625,0.0,1567.46142578125,0.9531333446502686,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646575093269348,0.4284417927265167,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550299763679504,0.2040725946426391,0.1940920799970626,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188864588737488,0.2600458562374115,0.1826073825359344,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198181748390198,0.1748386919498443,0.1666563004255294,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060983777046204,0.1647398173809051,0.7462206482887268,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,298.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017015993595123,1.0,1.0,0.0,1.0,-2.0621707439422607,2.0621674060821533,3.4266154216311406e-06,1.593131184577942,1.0,1.0,0.0,82.71668243408203,100.0,23085.095703125,0.0,790.8860473632812,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944794654846191,1.0,0.0,0.0,3.863057374954224,3.863082885742188,9.95762093225494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71435546875,0.0,1764.6610107421875,1895.4371337890625,0.0,1567.46142578125,0.9531333446502686,1.0,0.0,3.0,1.0,0.0
12214140,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704552531242371,0.4350103735923767,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565719485282898,0.2084375768899917,0.1983071118593216,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179572820663452,0.2629789412021637,0.1847399324178695,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211986780166626,0.1785371750593185,0.1702442318201065,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067828178405762,0.1676547825336456,0.7597519755363464,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,298.7093505859375,297.56744384765625,285.51904296875,1.0,0.4085045456886291,1.0,1.0,0.0,1.0,-2.098243474960327,2.0982398986816406,3.5464966003928566e-06,1.6212362051010132,1.0,1.0,0.0,85.3748550415039,100.0,23749.166015625,0.0,832.2286987304688,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080448269844055,1.0,0.0,0.0,3.9189062118530273,3.918932676315308,1.0247620139125502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41162109375,0.0,1842.30908203125,1895.4371337890625,0.0,1674.810546875,0.9647523164749146,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.570688784122467,0.4352965354919433,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566249966621399,0.2086188197135925,0.1984801888465881,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179067373275757,0.26309934258461,0.1848252266645431,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212451696395874,0.1786903589963913,0.1703912317752838,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067992091178894,0.1677747219800949,0.7603020668029785,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,298.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087889492511749,1.0,1.0,0.0,1.0,-2.0997347831726074,2.099731206893921,3.551499275999958e-06,1.6223973035812378,1.0,1.0,0.0,85.4894790649414,103.0,23769.19140625,0.0,833.9818725585938,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084475159645081,1.0,0.0,0.0,3.920496940612793,3.920523405075073,1.0255940878778349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.869140625,0.0,1844.5535888671875,1895.4371337890625,0.0,1678.046630859375,0.9651307463645936,1.0,0.0,3.0,1.0,0.0
12214260,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750855207443237,0.4431575834751129,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572540640830994,0.2127424329519271,0.2025797367095947,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158884644508362,0.2655104994773865,0.186701014637947,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217544317245483,0.1821534484624862,0.1738594472408294,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064745426177979,0.1703944504261016,0.7730211615562439,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,298.780029296875,297.5563659667969,285.3109741210937,1.0,0.4158636033535003,1.0,1.0,0.0,1.0,-2.135796070098877,2.1357924938201904,3.6736605579790194e-06,1.6504894495010376,1.0,1.0,0.0,88.53411102294922,106.0,24785.345703125,0.0,878.0386352539062,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331206798553467,1.0,0.0,0.0,3.951244592666626,3.951271533966065,1.0417443263577295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.748046875,0.0,1888.2945556640625,1895.4371337890625,0.0,1881.28955078125,0.9724463224411012,1.0,0.0,3.0,1.0,0.0
12214320,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750855207443237,0.4431575834751129,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572540640830994,0.2127424329519271,0.2025797367095947,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158884644508362,0.2655104994773865,0.186701014637947,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217544317245483,0.1821534484624862,0.1738594472408294,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064745426177979,0.1703944504261016,0.7730211615562439,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,298.780029296875,297.5563659667969,285.3109741210937,1.0,0.4158636033535003,1.0,1.0,0.0,1.0,-2.135796070098877,2.1357924938201904,3.6736605579790194e-06,1.6504894495010376,1.0,1.0,0.0,88.53411102294922,106.0,24785.345703125,0.0,878.0386352539062,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331206798553467,1.0,0.0,0.0,3.951244592666626,3.951271533966065,1.0417443263577295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.748046875,0.0,1888.2945556640625,1895.4371337890625,0.0,1881.28955078125,0.9724463224411012,1.0,0.0,3.0,1.0,0.0
