time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778688788414001,0.4521395564079284,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567375898361206,0.216446965932846,0.2062541097402572,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126465082168579,0.2673540413379669,0.1881341487169265,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211751341819763,0.1852177232503891,0.1769294589757919,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048747539520264,0.1725588142871856,0.7836248278617859,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,298.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227738380432129,1.0,1.0,0.0,1.0,-2.1691434383392334,2.169139623641968,3.788576350416406e-06,1.676446795463562,1.0,1.0,0.0,91.8576202392578,109.0,25785.755859375,0.0,921.8400268554688,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551093697547913,1.0,0.0,0.0,3.969575881958008,3.9696030616760254,1.051432718668366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88134765625,0.0,1914.697998046875,1895.4371337890625,0.0,2069.815185546875,0.9768068790435792,1.0,0.0,3.0,1.0,0.0
12214440,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778688788414001,0.4521395564079284,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567375898361206,0.216446965932846,0.2062541097402572,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126465082168579,0.2673540413379669,0.1881341487169265,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211751341819763,0.1852177232503891,0.1769294589757919,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048747539520264,0.1725588142871856,0.7836248278617859,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,298.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227738380432129,1.0,1.0,0.0,1.0,-2.1691434383392334,2.169139623641968,3.788576350416406e-06,1.676446795463562,1.0,1.0,0.0,91.8576202392578,109.0,25785.755859375,0.0,921.8400268554688,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551093697547913,1.0,0.0,0.0,3.969575881958008,3.9696030616760254,1.051432718668366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88134765625,0.0,1914.697998046875,1895.4371337890625,0.0,2069.815185546875,0.9768068790435792,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788275599479675,0.4567621350288391,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563191056251526,0.2182106673717498,0.2080096155405044,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108658790588379,0.2681736648082733,0.1887800991535186,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207213640213013,0.1866597384214401,0.1783806234598159,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038648724555969,0.1735303103923797,0.7884238958358765,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,298.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261502921581268,1.0,1.0,0.0,1.0,-2.1850876808166504,2.1850838661193848,3.844177626888268e-06,1.6888483762741089,0.9995030760765076,0.9995030760765076,0.0,93.55814361572266,109.0,26547.91015625,0.0,943.6239013671876,1.0,282.1932983398437,283.8064880371094,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674538493156433,1.0,0.0,0.0,3.9756901264190674,3.975717306137085,1.0546741577854846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.3984375,0.0,1923.6055908203125,1895.4371337890625,0.0,2178.26171875,0.9782568216323853,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794561505317688,0.4615781903266907,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556846141815186,0.2198966741561889,0.2096617370843887,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088393807411194,0.2688998579978943,0.1893275529146194,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200571894645691,0.1880253702402115,0.1797346770763397,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026100158691406,0.1744136065244674,0.7927207946777344,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,298.9148254394531,297.5078125,284.8875732421875,1.0,0.4294598698616028,1.0,1.0,0.0,1.0,-2.200302600860596,2.20029878616333,3.897638180205831e-06,1.7006816864013672,0.9985400438308716,0.9985400438308716,0.0,95.30706787109376,112.0,26774.4609375,0.0,965.1485595703124,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726579308509827,1.0,0.0,0.0,3.979387044906616,3.979414224624634,1.0566365062913974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.76611328125,0.0,1929.4287109375,1895.4371337890625,0.0,2224.477294921875,0.9791725277900696,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800758004188538,0.4710608422756195,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544546723365784,0.2231836766004562,0.2128985673189163,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048095107078552,0.2702644169330597,0.1903799921274185,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187299132347107,0.190660759806633,0.1823615431785583,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000961899757385,0.1760821938514709,0.8008531928062439,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,298.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359091520309448,1.0,1.0,0.0,1.0,-2.229768991470337,2.229764938354492,4.002271907666e-06,1.7235838174819946,0.9931588172912598,0.9931588172912598,0.0,98.78632354736328,100.0,27753.517578125,0.0,1007.943359375,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873576283454895,1.0,0.0,0.0,3.979935884475708,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.783203125,0.0,1932.1943359375,1895.4371337890625,0.0,2356.444580078125,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800758004188538,0.4710608422756195,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544546723365784,0.2231836766004562,0.2128985673189163,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048095107078552,0.2702644169330597,0.1903799921274185,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187299132347107,0.190660759806633,0.1823615431785583,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000961899757385,0.1760821938514709,0.8008531928062439,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,298.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359091520309448,1.0,1.0,0.0,1.0,-2.229768991470337,2.229764938354492,4.002271907666e-06,1.7235838174819946,0.9931588172912598,0.9931588172912598,0.0,98.78632354736328,100.0,27753.517578125,0.0,1007.943359375,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873576283454895,1.0,0.0,0.0,3.979935884475708,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.783203125,0.0,1932.1943359375,1895.4371337890625,0.0,2356.444580078125,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214740,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.581373393535614,0.468077152967453,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594471573829651,0.2263319492340088,0.2158683836460113,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077558279037476,0.271470308303833,0.19122314453125,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230709195137024,0.1931463778018951,0.1847104877233505,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037859559059143,0.1776125878095626,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,299.04833984375,297.44219970703125,284.461669921875,1.0,0.4365599453449249,1.0,1.0,0.0,1.0,-2.241827964782715,2.24182391166687,4.04589172831038e-06,1.7331730127334597,0.9848615527153016,0.9848615527153016,0.0,98.31924438476562,103.0,28559.900390625,0.0,1018.5197143554688,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004859089851379,1.0,0.0,0.0,3.971515893936157,3.971543073654175,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9375,0.0,1923.1910400390625,1895.4371337890625,0.0,2475.86865234375,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214800,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.581373393535614,0.468077152967453,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594471573829651,0.2263319492340088,0.2158683836460113,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077558279037476,0.271470308303833,0.19122314453125,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230709195137024,0.1931463778018951,0.1847104877233505,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037859559059143,0.1776125878095626,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,299.04833984375,297.44219970703125,284.461669921875,1.0,0.4365599453449249,1.0,1.0,0.0,1.0,-2.241827964782715,2.24182391166687,4.04589172831038e-06,1.7331730127334597,0.9848615527153016,0.9848615527153016,0.0,98.31924438476562,103.0,28559.900390625,0.0,1018.5197143554688,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004859089851379,1.0,0.0,0.0,3.971515893936157,3.971543073654175,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9375,0.0,1923.1910400390625,1895.4371337890625,0.0,2475.86865234375,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838901400566101,0.4679016172885895,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626981735229492,0.229092538356781,0.2186005264520645,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087797164916992,0.2722781002521515,0.1918786317110061,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256960868835449,0.1952283531427383,0.1868096143007278,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056505084037781,0.1787674576044082,0.8134797215461731,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,299.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387553334236145,1.0,1.0,0.0,1.0,-2.255144596099853,2.255140542984009,4.09373842558125e-06,1.7434074878692627,0.9738985300064088,0.9738985300064088,0.0,98.66089630126952,106.0,29458.43359375,0.0,1033.6138916015625,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121750950813293,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.0431352848172537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7734375,0.0,1902.3028564453125,1895.4371337890625,0.0,2583.23779296875,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838901400566101,0.4679016172885895,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626981735229492,0.229092538356781,0.2186005264520645,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087797164916992,0.2722781002521515,0.1918786317110061,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256960868835449,0.1952283531427383,0.1868096143007278,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056505084037781,0.1787674576044082,0.8134797215461731,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,299.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387553334236145,1.0,1.0,0.0,1.0,-2.255144596099853,2.255140542984009,4.09373842558125e-06,1.7434074878692627,0.9738985300064088,0.9738985300064088,0.0,98.66089630126952,106.0,29458.43359375,0.0,1033.6138916015625,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121750950813293,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.0431352848172537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.7734375,0.0,1902.3028564453125,1895.4371337890625,0.0,2583.23779296875,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9990000128746032,0.5849396586418152,0.47024005651474,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.7633867859840393,0.2307556420564651,0.2202922254800796,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831604003906,0.8078429102897644,0.2725622057914734,0.1921686083078384,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.726036548614502,0.1963861882686615,0.1880281269550323,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.7052674889564514,0.1792609691619873,0.8162854313850403,284.0826110839844,284.95001220703125,297.1637878417969,288.3719177246094,299.16217041015625,297.40948486328125,284.0785217285156,1.0,0.4407875835895538,1.0,1.0,0.0,1.0,-2.2651681900024414,2.2651638984680176,4.130075922148535e-06,1.7511835098266602,0.9640662670135498,0.9640662670135498,0.0,99.60941314697266,106.0,30370.46484375,0.0,1047.741455078125,1.0,280.9686889648437,282.8191833496094,291.4364013671875,293.4814147949219,293.1499938964844,293.1499938964844,280.95001220703125,36696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231661319732666,1.0,0.0,0.0,3.935455322265625,3.9354825019836426,1.03343529644917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.67724609375,0.0,1880.162109375,1895.4371337890625,0.0,2684.92578125,0.9697977900505066,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5851999521255493,0.4716013371944427,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.763344407081604,0.2313777655363083,0.2208929508924484,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071463704109192,0.2726492881774902,0.1922304481267929,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258783578872681,0.1968011260032653,0.1884396225214004,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047838568687439,0.1794084459543228,0.8170557618141174,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,299.1809387207031,297.4021301269531,284.0718688964844,1.0,0.4416667222976684,1.0,1.0,0.0,1.0,-2.269018650054932,2.269014358520508,4.144074864598224e-06,1.754167556762695,0.9606162905693054,0.9606162905693054,0.0,100.10428619384766,109.0,30449.611328125,0.0,1053.7025146484375,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241205811500549,1.0,0.0,0.0,3.926903963088989,3.926930904388428,1.0289489864589996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.556640625,0.0,1869.678466796875,1895.4371337890625,0.0,2693.78515625,0.9679187536239624,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853404998779297,0.47428098320961,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631164193153381,0.2324152290821075,0.2219479829072952,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057761788368225,0.2727464735507965,0.1923559010028839,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254489064216614,0.197469413280487,0.1891482770442962,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037550806999207,0.1796030402183532,0.8183014988899231,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,299.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433050155639648,1.0,1.0,0.0,1.0,-2.276003122329712,2.275998830795288,4.169535714027006e-06,1.75958251953125,0.9524607062339784,0.9524607062339784,0.0,101.0645523071289,109.0,31276.2109375,0.0,1064.8043212890625,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331347107887268,1.0,0.0,0.0,3.909808158874512,3.909834861755371,1.020009335661598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.7900390625,0.0,1849.0968017578125,1895.4371337890625,0.0,2777.645751953125,0.9641232490539552,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850513577461243,0.4775208532810211,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624743580818176,0.2333660572767257,0.2228968441486358,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.803957462310791,0.2727551162242889,0.1923940479755401,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246347665786743,0.1980475485324859,0.1897514462471008,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022886872291565,0.1797026544809341,0.8190398812294006,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,299.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450177550315857,1.0,1.0,0.0,1.0,-2.2826921939849854,2.282687902450561,4.194001576252049e-06,1.7647711038589478,0.9449296593666076,0.9449296593666076,0.0,102.1794891357422,97.0,31429.509765625,0.0,1076.253173828125,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365151882171631,1.0,0.0,0.0,3.889582395553589,3.889608860015869,1.0094835261043045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5576171875,0.0,1824.6656494140625,1895.4371337890625,0.0,2809.174560546875,0.9596813917160034,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851490497589111,0.4725327789783478,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670291662216187,0.2351275533437729,0.2245542258024215,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067320585250854,0.2726525366306305,0.192317247390747,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728104293346405,0.1990443617105484,0.1906932592391967,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049410939216614,0.1797327846288681,0.8191878199577332,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,299.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430573582649231,1.0,1.0,0.0,1.0,-2.2799272537231445,2.2799232006073,4.184246790828183e-06,1.7628353834152222,0.92681086063385,0.92681086063385,0.0,100.69995880126952,100.0,32300.259765625,0.0,1067.548095703125,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488408327102661,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31298828125,0.0,1766.2066650390625,1895.4371337890625,0.0,2924.4150390625,0.9488207697868348,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851490497589111,0.4725327789783478,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670291662216187,0.2351275533437729,0.2245542258024215,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067320585250854,0.2726525366306305,0.192317247390747,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.728104293346405,0.1990443617105484,0.1906932592391967,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049410939216614,0.1797327846288681,0.8191878199577332,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,299.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430573582649231,1.0,1.0,0.0,1.0,-2.2799272537231445,2.2799232006073,4.184246790828183e-06,1.7628353834152222,0.92681086063385,0.92681086063385,0.0,100.69995880126952,100.0,32300.259765625,0.0,1067.548095703125,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488408327102661,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31298828125,0.0,1766.2066650390625,1895.4371337890625,0.0,2924.4150390625,0.9488207697868348,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5859904289245605,0.4710066318511963,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657653808594,0.768805980682373,0.235994666814804,0.2253815084695816,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.8075379133224487,0.2725619673728943,0.1922651827335357,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673522949219,0.7293577790260315,0.1995092332363128,0.1911410391330719,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.7057097554206848,0.1797009408473968,0.8190732002258301,283.56329345703125,284.95001220703125,297.3479919433594,288.4194641113281,299.34637451171875,297.3375244140625,283.5528259277344,1.0,0.442884087562561,1.0,1.0,0.0,1.0,-2.27941632270813,2.279412269592285,4.182164047961123e-06,1.7623176574707031,0.9159212708473206,0.9159212708473206,0.0,100.25312042236328,100.0,33118.46875,0.0,1065.27392578125,1.0,280.09393310546875,282.1867370605469,291.4908447265625,293.7314147949219,293.1499938964844,293.1499938964844,280.04998779296875,37561.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575282692909241,1.0,0.0,0.0,3.809831142425537,3.80985689163208,9.685113582236229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.7236328125,0.0,1730.5579833984375,1895.4371337890625,0.0,3005.82568359375,0.9420477151870728,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865792632102966,0.4709365963935852,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696676850318909,0.2367594689130783,0.2261014431715011,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074347376823425,0.272423505783081,0.1921634525060653,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298229932785034,0.199895292520523,0.1915085017681121,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056478261947632,0.179624319076538,0.8187472224235535,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,299.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430116415023803,1.0,1.0,0.0,1.0,-2.280123472213745,2.2801191806793213,4.1847065403999295e-06,1.7628408670425415,0.9063135981559752,0.9063135981559752,0.0,100.25383758544922,103.0,33189.4921875,0.0,1066.0284423828125,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602051734924316,1.0,0.0,0.0,3.777139902114868,3.777165412902832,9.51961567352555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03515625,0.0,1692.7335205078125,1895.4371337890625,0.0,3030.929443359375,0.9348673224449158,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869614481925964,0.4739761352539062,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695484757423401,0.2381462007761001,0.2274558544158935,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.805463969707489,0.2721640765666961,0.1920142471790313,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291801571846008,0.2005664259195327,0.1921941041946411,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39678955078125,0.7038785219192505,0.1794429123401641,0.8181819319725037,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,299.40240478515625,297.311279296875,283.4025573730469,1.0,0.443845123052597,0.8319987058639526,0.8319987058639526,0.3564633131027221,1.0,-2.2853598594665527,1.6485908031463623,0.6367690563201904,1.1325199604034424,0.8866192698478699,0.8866192698478699,0.0,100.95256042480467,103.0,34556.71875,0.0,1072.2249755859375,1.0,279.7612609863281,281.9849548339844,291.491455078125,293.76031494140625,293.1499938964844,293.1499938964844,279.75,38106.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712172508239746,1.0,0.0,0.0,3.7075796127319336,3.7076046466827393,9.172215413855156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.92822265625,0.0,1614.1888427734375,1895.4371337890625,0.0,3134.228759765625,0.9195568561553956,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869868993759155,0.4744749367237091,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694651484489441,0.2383371889591217,0.2276217639446258,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051505088806152,0.2721624374389648,0.191997542977333,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290403246879578,0.2006651908159256,0.1922767013311386,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035943269729614,0.1794361621141433,0.8181062340736389,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,299.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439907968044281,0.8114798665046692,0.8114798665046692,0.4000000059604645,1.0,-2.2861452102661133,1.5417691469192505,0.744376003742218,1.0257798433303833,0.8845053911209106,0.8845053911209106,0.0,101.07826232910156,106.0,34670.23828125,0.0,1073.266845703125,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715518116950989,1.0,0.0,0.0,3.698547840118408,3.6985726356506334,9.127582529799838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.57080078125,0.0,1604.0172119140625,1895.4371337890625,0.0,3137.366943359375,0.9175645112991332,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896052122116089,0.4771649837493896,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705268263816833,0.2410473525524139,0.2298534512519836,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043501973152161,0.2733635604381561,0.1925253272056579,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293484807014465,0.202393501996994,0.1936322003602981,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702784538269043,0.1801479905843734,0.8200657963752747,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,299.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459177553653717,0.6229597330093384,0.6229597330093384,0.800000011920929,1.0,-2.296660661697388,0.9862027168273926,1.310458064079285,0.4687133729457855,0.8703784942626953,0.8703784942626953,0.0,102.00680541992188,109.0,34593.56640625,0.0,1087.2227783203125,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594112992286682,1.0,0.0,0.0,3.6217195987701416,3.621743679046631,8.752315352467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72509765625,0.0,1516.961181640625,1895.4371337890625,0.0,3023.483642578125,0.9004050493240356,1.0,0.0,3.0,1.0,0.0
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896052122116089,0.4771649837493896,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705268263816833,0.2410473525524139,0.2298534512519836,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043501973152161,0.2733635604381561,0.1925253272056579,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293484807014465,0.202393501996994,0.1936322003602981,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702784538269043,0.1801479905843734,0.8200657963752747,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,299.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459177553653717,0.6229597330093384,0.6229597330093384,0.800000011920929,1.0,-2.296660661697388,0.9862027168273926,1.310458064079285,0.4687133729457855,0.8703784942626953,0.8703784942626953,0.0,102.00680541992188,109.0,34593.56640625,0.0,1087.2227783203125,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594112992286682,1.0,0.0,0.0,3.6217195987701416,3.621743679046631,8.752315352467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72509765625,0.0,1516.961181640625,1895.4371337890625,0.0,3023.483642578125,0.9004050493240356,1.0,0.0,3.0,1.0,0.0
12215700,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920135378837585,0.4778357744216919,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718890309333801,0.2427844256162643,0.2313870638608932,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.804880678653717,0.2744182646274566,0.1931680589914322,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302427887916565,0.2035997956991195,0.1946771293878555,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032310962677002,0.1808285117149353,0.8226969242095947,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,299.4015808105469,297.31671142578125,283.91265869140625,1.0,0.4472934901714325,0.5286996364593506,0.5286996364593506,1.0,1.0,-2.304492950439453,0.8706619143486023,1.433830976486206,0.3515421748161316,0.865095317363739,0.865095317363739,0.0,102.4098892211914,109.0,33883.14453125,0.0,1097.4892578125,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505983948707581,1.0,0.0,0.0,3.5861239433288574,3.586147785186768,8.581118891015649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.82763671875,0.0,1477.281005859375,1895.4371337890625,0.0,2940.875732421875,0.8924517035484314,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949037671089172,0.4785301387310028,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734808921813965,0.2447038888931274,0.2331417948007583,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056657314300537,0.275676280260086,0.1940013170242309,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313503623008728,0.2049726843833923,0.1959214508533477,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039366960525513,0.1816767901182174,0.8262368440628052,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,299.4212646484375,297.3284606933594,283.9915466308594,1.0,0.4489072561264038,0.5431984066963196,0.5431984066963196,1.0,1.0,-2.314181089401245,0.8838958144187927,1.4302853345870972,0.3625541925430298,0.8596429824829102,0.8596429824829102,0.0,102.89722442626952,112.0,33880.15625,0.0,1109.8905029296875,1.0,280.3412170410156,282.6138000488281,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470415472984314,1.0,0.0,0.0,3.553786277770996,3.553809642791748,8.42705674131139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4912109375,0.0,1441.7515869140625,1895.4371337890625,0.0,2907.5693359375,0.8851378560066223,1.0,0.0,3.0,1.0,0.0
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010696291923523,0.4805403351783752,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766114473342896,0.2487842738628387,0.2369293719530105,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071392178535461,0.2784226834774017,0.1958689838647842,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335497140884399,0.207940012216568,0.1986698657274246,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054155468940735,0.1836215406656265,0.8346630930900574,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,299.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527442753314972,0.5721959471702576,0.5721959471702576,1.0,1.0,-2.336809635162353,0.9277052879333496,1.4091042280197144,0.4012361764907837,0.852023184299469,0.852023184299469,0.0,104.15775299072266,115.0,33159.734375,0.0,1139.6607666015625,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.497253894805908,3.497276782989502,8.161080131685594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48583984375,0.0,1380.369384765625,1895.4371337890625,0.0,2801.1162109375,0.8723685145378113,1.0,0.0,3.0,1.0,0.0
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010696291923523,0.4805403351783752,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766114473342896,0.2487842738628387,0.2369293719530105,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071392178535461,0.2784226834774017,0.1958689838647842,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335497140884399,0.207940012216568,0.1986698657274246,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054155468940735,0.1836215406656265,0.8346630930900574,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,299.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527442753314972,0.5721959471702576,0.5721959471702576,1.0,1.0,-2.336809635162353,0.9277052879333496,1.4091042280197144,0.4012361764907837,0.852023184299469,0.852023184299469,0.0,104.15775299072266,115.0,33159.734375,0.0,1139.6607666015625,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515765190125,1.0,0.0,0.0,3.497253894805908,3.497276782989502,8.161080131685594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48583984375,0.0,1380.369384765625,1895.4371337890625,0.0,2801.1162109375,0.8723685145378113,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074304580688477,0.4833628535270691,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795611023902893,0.2531229257583618,0.2409923374652862,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084060549736023,0.281438261270523,0.1979439109563827,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356134653091431,0.2111301124095916,0.2016622126102447,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068348526954651,0.1858152151107788,0.8443772196769714,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,299.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572591185569763,0.6011934876441956,0.6011934876441956,1.0,1.0,-2.362834930419922,0.9679824113845824,1.3948525190353394,0.4356400966644287,0.847650408744812,0.847650408744812,0.0,105.76496887207033,118.0,32502.423828125,0.0,1175.1912841796875,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251253962516785,1.0,0.0,0.0,3.454485416412353,3.454507827758789,7.962693757690431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56201171875,0.0,1334.1734619140625,1895.4371337890625,0.0,2703.116455078125,0.8626118302345276,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074304580688477,0.4833628535270691,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795611023902893,0.2531229257583618,0.2409923374652862,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084060549736023,0.281438261270523,0.1979439109563827,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356134653091431,0.2111301124095916,0.2016622126102447,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068348526954651,0.1858152151107788,0.8443772196769714,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,299.5120849609375,297.3831787109375,284.4844970703125,1.0,0.4572591185569763,0.6011934876441956,0.6011934876441956,1.0,1.0,-2.362834930419922,0.9679824113845824,1.3948525190353394,0.4356400966644287,0.847650408744812,0.847650408744812,0.0,105.76496887207033,118.0,32502.423828125,0.0,1175.1912841796875,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251253962516785,1.0,0.0,0.0,3.454485416412353,3.454507827758789,7.962693757690431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56201171875,0.0,1334.1734619140625,1895.4371337890625,0.0,2703.116455078125,0.8626118302345276,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138491630554199,0.4868553578853607,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823306322097778,0.2576729357242584,0.2452701330184936,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094965219497681,0.2846743464469909,0.2001857906579971,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375296950340271,0.2144898772239685,0.2048317492008209,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081537842750549,0.1881919205188751,0.8550074696540833,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,299.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623128175735473,0.5987828373908997,0.5987828373908997,1.0,1.0,-2.3914382457733154,0.9797313213348388,1.411706805229187,0.4409793317317962,0.8465220928192139,0.8465220928192139,0.0,107.65558624267578,121.0,31926.037109375,0.0,1215.6510009765625,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154860734939575,1.0,0.0,0.0,3.4270949363708496,3.427116870880127,7.836922577553196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9345703125,0.0,1303.9266357421875,1895.4371337890625,0.0,2613.802978515625,0.8562276363372803,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138491630554199,0.4868553578853607,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823306322097778,0.2576729357242584,0.2452701330184936,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094965219497681,0.2846743464469909,0.2001857906579971,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375296950340271,0.2144898772239685,0.2048317492008209,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081537842750549,0.1881919205188751,0.8550074696540833,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,299.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623128175735473,0.5987828373908997,0.5987828373908997,1.0,1.0,-2.3914382457733154,0.9797313213348388,1.411706805229187,0.4409793317317962,0.8465220928192139,0.8465220928192139,0.0,107.65558624267578,121.0,31926.037109375,0.0,1215.6510009765625,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154860734939575,1.0,0.0,0.0,3.4270949363708496,3.427116870880127,7.836922577553196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9345703125,0.0,1303.9266357421875,1895.4371337890625,0.0,2613.802978515625,0.8562276363372803,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620378851890564,0.4908621609210968,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849777340888977,0.2624244093894958,0.2497437298297882,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104770183563232,0.2881183624267578,0.2025768160820007,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393429279327393,0.2180045992136001,0.2081547826528549,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093955278396606,0.1907256692647934,0.8663882613182068,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,299.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677901566028595,0.5963721871376038,0.5963721871376038,1.0,1.0,-2.4221608638763428,0.9914706349372864,1.4306901693344116,0.4458321928977966,0.84869384765625,0.84869384765625,0.0,109.7815399169922,124.0,31501.14453125,0.0,1260.4581298828125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807038426399231,1.0,0.0,0.0,3.4160475730896,3.416069269180298,7.786478590787738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.853515625,0.0,1289.9718017578125,1895.4371337890625,0.0,2535.947509765625,0.8534370064735413,1.0,0.0,3.0,1.0,0.0
