time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.620378851890564,0.4908621609210968,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849777340888977,0.2624244093894958,0.2497437298297882,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104770183563232,0.2881183624267578,0.2025768160820007,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393429279327393,0.2180045992136001,0.2081547826528549,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093955278396606,0.1907256692647934,0.8663882613182068,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,299.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677901566028595,0.5963721871376038,0.5963721871376038,1.0,1.0,-2.4221608638763428,0.9914706349372864,1.4306901693344116,0.4458321928977966,0.84869384765625,0.84869384765625,0.0,109.7815399169922,124.0,31501.14453125,0.0,1260.4581298828125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807038426399231,1.0,0.0,0.0,3.4160475730896,3.416069269180298,7.786478590787738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.853515625,0.0,1289.9718017578125,1895.4371337890625,0.0,2535.947509765625,0.8534370064735413,1.0,0.0,3.0,1.0,0.0
12216300,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236767172813416,0.4930538535118103,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862308025360107,0.2648593187332153,0.2520301043987274,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.810900092124939,0.2898974120616913,0.2038058042526245,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7401894330978394,0.219804972410202,0.2098528891801834,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7099602818489075,0.192039743065834,0.8722678422927856,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,299.6116027832031,297.44488525390625,285.148681640625,1.0,0.4706568419933319,0.5951669216156006,0.5951669216156006,1.0,1.0,-2.438119888305664,0.9975835680961608,1.440536379814148,0.4483688473701477,0.851496696472168,0.851496696472168,0.0,110.92726135253906,124.0,31010.359375,0.0,1284.3021240234375,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998413085937,293.1499938964844,293.1499938964844,281.8500061035156,36032.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009673357009888,1.0,0.0,0.0,3.4164421558380127,3.416463851928711,7.788277684994682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.7685546875,0.0,1288.7462158203125,1895.4371337890625,0.0,2480.272705078125,0.8533834218978882,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.627098560333252,0.4951841831207275,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876006364822388,0.2673715651035309,0.2544082701206207,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114513158798218,0.2917620539665222,0.2051128447055816,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411361336708069,0.2216664850711822,0.2116235494613647,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106413841247559,0.1934196501970291,0.8784947395324707,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,299.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736065864562988,0.5944696664810181,0.5944696664810181,1.0,1.0,-2.454713821411133,1.0044224262237549,1.4502915143966677,0.45148366689682,0.8541153073310852,0.8541153073310852,0.0,112.08167266845705,127.0,31156.423828125,0.0,1309.23095703125,1.0,281.8394775390625,284.01007080078125,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002352714538574,1.0,0.0,0.0,3.4215309619903564,3.421552896499634,7.811497084730945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.9013671875,0.0,1292.3121337890625,1895.4371337890625,0.0,2473.576416015625,0.8543025255203247,1.0,0.0,3.0,1.0,0.0
12216420,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340256333351135,0.4997053742408752,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902358174324036,0.2724921107292175,0.2592438161373138,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124531507492065,0.2955743074417114,0.2077733129262924,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429406642913818,0.2254544496536255,0.2152187526226043,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119302153587341,0.1962521374225616,0.8912745714187622,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,299.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796971976757049,0.5930752754211426,0.5930752754211426,1.0,1.0,-2.488823175430298,1.0185518264770508,1.470271348953247,0.4579615890979767,0.8626651763916016,0.8626651763916016,0.0,114.51749420166016,130.0,30829.697265625,0.0,1361.6748046875,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4930725097656,293.1499938964844,293.1499938964844,282.45001220703125,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945939302444458,1.0,0.0,0.0,3.442817449569702,3.4428393840789795,7.908994348326814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5517578125,0.0,1310.4720458984375,1895.4371337890625,0.0,2422.10498046875,0.8586931228637695,1.0,0.0,3.0,1.0,0.0
12216480,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340256333351135,0.4997053742408752,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902358174324036,0.2724921107292175,0.2592438161373138,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124531507492065,0.2955743074417114,0.2077733129262924,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429406642913818,0.2254544496536255,0.2152187526226043,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7119302153587341,0.1962521374225616,0.8912745714187622,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,299.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796971976757049,0.5930752754211426,0.5930752754211426,1.0,1.0,-2.488823175430298,1.0185518264770508,1.470271348953247,0.4579615890979767,0.8626651763916016,0.8626651763916016,0.0,114.51749420166016,130.0,30829.697265625,0.0,1361.6748046875,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4930725097656,293.1499938964844,293.1499938964844,282.45001220703125,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945939302444458,1.0,0.0,0.0,3.442817449569702,3.4428393840789795,7.908994348326814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5517578125,0.0,1310.4720458984375,1895.4371337890625,0.0,2422.10498046875,0.8586931228637695,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412741541862488,0.5043219923973083,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929367423057556,0.2778093516826629,0.2642530798912048,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135367631912231,0.2995818257331848,0.210560530424118,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033094406128,0.2293866723775863,0.2189408093690872,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132871150970459,0.1992247700691223,0.9046547412872314,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,299.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109388828277,0.5916808843612671,0.5916808843612671,1.0,1.0,-2.524282932281494,1.0332549810409546,1.4910279512405396,0.4647054076194763,0.8745864629745483,0.8745864629745483,0.0,117.05455017089844,133.0,30616.685546875,0.0,1417.570068359375,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897979021072388,1.0,0.0,0.0,3.4791576862335205,3.479180097579956,8.07684102710482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4287109375,0.0,1344.1734619140625,1895.4371337890625,0.0,2378.539306640625,0.8664600253105164,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412741541862488,0.5043219923973083,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929367423057556,0.2778093516826629,0.2642530798912048,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135367631912231,0.2995818257331848,0.210560530424118,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033094406128,0.2293866723775863,0.2189408093690872,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132871150970459,0.1992247700691223,0.9046547412872314,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,299.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109388828277,0.5916808843612671,0.5916808843612671,1.0,1.0,-2.524282932281494,1.0332549810409546,1.4910279512405396,0.4647054076194763,0.8745864629745483,0.8745864629745483,0.0,117.05455017089844,133.0,30616.685546875,0.0,1417.570068359375,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897979021072388,1.0,0.0,0.0,3.4791576862335205,3.479180097579956,8.07684102710482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4287109375,0.0,1344.1734619140625,1895.4371337890625,0.0,2378.539306640625,0.8664600253105164,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.649005651473999,0.5088332891464233,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958567142486572,0.2833723723888397,0.2694871127605438,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148369789123535,0.3038153052330017,0.2135046422481537,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468615770339966,0.233505979180336,0.2228331565856933,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148439288139343,0.2023780941963195,0.9188124537467957,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,299.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925257861614227,0.5899739861488342,0.5899739861488342,1.0,1.0,-2.5612146854400635,1.0482758283615112,1.5129389762878418,0.4714329838752746,0.8899984359741211,0.8899984359741211,0.0,119.63883209228516,136.0,30507.38671875,0.0,1477.0186767578125,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.50830078125,293.1499938964844,293.1499938964844,283.04998779296875,34629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863398194313049,1.0,0.0,0.0,3.52959418296814,3.5296168327331543,8.31271393053612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76416015625,0.0,1393.376708984375,1895.4371337890625,0.0,2347.244384765625,0.877417802810669,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.649005651473999,0.5088332891464233,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958567142486572,0.2833723723888397,0.2694871127605438,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148369789123535,0.3038153052330017,0.2135046422481537,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468615770339966,0.233505979180336,0.2228331565856933,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148439288139343,0.2023780941963195,0.9188124537467957,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,299.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925257861614227,0.5899739861488342,0.5899739861488342,1.0,1.0,-2.5612146854400635,1.0482758283615112,1.5129389762878418,0.4714329838752746,0.8899984359741211,0.8899984359741211,0.0,119.63883209228516,136.0,30507.38671875,0.0,1477.0186767578125,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.50830078125,293.1499938964844,293.1499938964844,283.04998779296875,34629.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863398194313049,1.0,0.0,0.0,3.52959418296814,3.5296168327331543,8.31271393053612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76416015625,0.0,1393.376708984375,1895.4371337890625,0.0,2347.244384765625,0.877417802810669,1.0,0.0,3.0,1.0,0.0
12216780,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571659445762634,0.5132265090942383,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989782691001892,0.2891541123390198,0.2749325335025787,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163253664970398,0.3082390129566192,0.2165854424238205,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491071820259094,0.2377902865409851,0.2268857061862945,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165845632553101,0.2056929469108581,0.933714747428894,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,299.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234408855438,0.5882670283317566,0.5882670283317566,1.0,1.0,-2.5995116233825684,1.0638457536697388,1.5356658697128296,0.4784035086631775,0.9087303280830384,0.9087303280830384,0.0,122.26403045654295,139.0,30401.810546875,0.0,1540.0340576171875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839189171791077,1.0,0.0,0.0,3.591937065124512,3.591960191726685,8.608960797573673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08447265625,0.0,1457.09130859375,1895.4371337890625,0.0,2325.396484375,0.8911176919937134,1.0,0.0,3.0,1.0,0.0
12216840,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571659445762634,0.5132265090942383,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989782691001892,0.2891541123390198,0.2749325335025787,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163253664970398,0.3082390129566192,0.2165854424238205,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491071820259094,0.2377902865409851,0.2268857061862945,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165845632553101,0.2056929469108581,0.933714747428894,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,299.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234408855438,0.5882670283317566,0.5882670283317566,1.0,1.0,-2.5995116233825684,1.0638457536697388,1.5356658697128296,0.4784035086631775,0.9087303280830384,0.9087303280830384,0.0,122.26403045654295,139.0,30401.810546875,0.0,1540.0340576171875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839189171791077,1.0,0.0,0.0,3.591937065124512,3.591960191726685,8.608960797573673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08447265625,0.0,1457.09130859375,1895.4371337890625,0.0,2325.396484375,0.8911176919937134,1.0,0.0,3.0,1.0,0.0
12216900,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.660291314125061,0.5157400369644165,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002739548683167,0.2917157709598541,0.2775876224040985,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167973160743713,0.310016930103302,0.218043178319931,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500029802322388,0.2396496832370758,0.2288503050804138,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172337770462036,0.20709989964962,0.9409328699111938,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,299.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026089549064636,0.5874136090278625,0.5874136090278625,1.0,1.0,-2.6185100078582764,1.0715343952178955,1.5469756126403809,0.4818646907806396,0.9148072600364684,0.9148072600364684,0.0,123.68162536621094,139.0,31217.45703125,0.0,1572.419921875,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994369864463806,1.0,0.0,0.0,3.622823476791382,3.622846841812134,8.757650675761397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.13671875,0.0,1490.9730224609375,1895.4371337890625,0.0,2466.278564453125,0.8980056643486023,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622606515884399,0.5194066166877747,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005093336105347,0.2938313484191894,0.2798010110855102,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162045478820801,0.3112505674362182,0.2190913408994674,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499591112136841,0.2411151230335235,0.2304351776838302,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169539332389832,0.2081204354763031,0.9464717507362366,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,299.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059075951576233,0.5864220857620239,0.5864220857620239,1.0,1.0,-2.6353983879089355,1.078115463256836,1.5572829246520996,0.4847049415111542,0.921219527721405,0.921219527721405,0.0,125.39006042480467,142.0,31468.65625,0.0,1603.572509765625,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113617300987244,1.0,0.0,0.0,3.651080369949341,3.651103973388672,8.894797360881057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.49951171875,0.0,1522.6939697265625,1895.4371337890625,0.0,2575.73876953125,0.9044222235679626,1.0,0.0,3.0,1.0,0.0
12217020,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637510061264038,0.5287905931472778,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990487813949585,0.2971835434436798,0.2833429872989654,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131088018417358,0.3127076029777527,0.2204162031412124,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481169104576111,0.2432331889867782,0.2327990382909774,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145284414291382,0.2092940807342529,0.9535629749298096,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,299.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296048164368,0.5844390392303467,0.5844390392303467,1.0,1.0,-2.6638903617858887,1.0888259410858154,1.5750644207000732,0.4891010522842407,0.9303442239761353,0.9303442239761353,0.0,129.29833984375,145.0,32451.134765625,0.0,1661.6002197265625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365818858146667,1.0,0.0,0.0,3.7006776332855225,3.700701951980591,9.13809742542071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46044921875,0.0,1580.330810546875,1895.4371337890625,0.0,2809.796875,0.9157131314277648,1.0,0.0,3.0,1.0,0.0
12217080,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637510061264038,0.5287905931472778,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990487813949585,0.2971835434436798,0.2833429872989654,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131088018417358,0.3127076029777527,0.2204162031412124,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481169104576111,0.2432331889867782,0.2327990382909774,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145284414291382,0.2092940807342529,0.9535629749298096,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,299.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296048164368,0.5844390392303467,0.5844390392303467,1.0,1.0,-2.6638903617858887,1.0888259410858154,1.5750644207000732,0.4891010522842407,0.9303442239761353,0.9303442239761353,0.0,129.29833984375,145.0,32451.134765625,0.0,1661.6002197265625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365818858146667,1.0,0.0,0.0,3.7006776332855225,3.700701951980591,9.13809742542071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46044921875,0.0,1580.330810546875,1895.4371337890625,0.0,2809.796875,0.9157131314277648,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630087494850159,0.5395298004150391,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961832284927368,0.2998079657554626,0.2860862016677856,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085882067680359,0.3133917450904846,0.2210946083068847,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449792623519897,0.2446439564228058,0.2344007790088653,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104924321174622,0.2096518874168396,0.9565791487693788,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,299.796875,297.4622802734375,285.5682983398437,1.0,0.5177505612373352,0.5824559926986694,0.5824559926986694,1.0,1.0,-2.686460494995117,1.0968101024627686,1.5896505117416382,0.4920722246170044,0.9368880391120912,0.9368880391120912,0.0,133.4926300048828,133.0,33555.08203125,0.0,1713.397216796875,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547025918960571,1.0,0.0,0.0,3.740227699279785,3.740252494812012,9.334464152743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.224609375,0.0,1627.8642578125,1895.4371337890625,0.0,2979.33447265625,0.9247745871543884,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630087494850159,0.5395298004150391,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961832284927368,0.2998079657554626,0.2860862016677856,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085882067680359,0.3133917450904846,0.2210946083068847,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449792623519897,0.2446439564228058,0.2344007790088653,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104924321174622,0.2096518874168396,0.9565791487693788,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,299.796875,297.4622802734375,285.5682983398437,1.0,0.5177505612373352,0.5824559926986694,0.5824559926986694,1.0,1.0,-2.686460494995117,1.0968101024627686,1.5896505117416382,0.4920722246170044,0.9368880391120912,0.9368880391120912,0.0,133.4926300048828,133.0,33555.08203125,0.0,1713.397216796875,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547025918960571,1.0,0.0,0.0,3.740227699279785,3.740252494812012,9.334464152743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.224609375,0.0,1627.8642578125,1895.4371337890625,0.0,2979.33447265625,0.9247745871543884,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621254086494446,0.5385143756866455,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987374663352966,0.3019880950450897,0.2882256209850311,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093790411949158,0.3136403560638428,0.221329778432846,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464231252670288,0.2456065714359283,0.2353952974081039,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108813524246216,0.2094877809286117,0.9563135504722596,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,299.7967529296875,297.4267883300781,285.3578796386719,1.0,0.517432689666748,0.5805757641792297,0.5805757641792297,1.0,1.0,-2.688994884490967,1.0958120822906494,1.5931828022003174,0.4907863140106201,0.9406567811965942,0.9406567811965942,0.0,133.26974487304688,121.0,34497.859375,0.0,1716.074951171875,1.0,281.8573913574219,284.0483093261719,291.6982727050781,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687604069709778,1.0,0.0,0.0,3.769745826721192,3.769770860671997,9.482381528869156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26318359375,0.0,1664.53466796875,1895.4371337890625,0.0,3111.18212890625,0.9315866827964784,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621254086494446,0.5385143756866455,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987374663352966,0.3019880950450897,0.2882256209850311,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093790411949158,0.3136403560638428,0.221329778432846,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464231252670288,0.2456065714359283,0.2353952974081039,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108813524246216,0.2094877809286117,0.9563135504722596,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,299.7967529296875,297.4267883300781,285.3578796386719,1.0,0.517432689666748,0.5805757641792297,0.5805757641792297,1.0,1.0,-2.688994884490967,1.0958120822906494,1.5931828022003174,0.4907863140106201,0.9406567811965942,0.9406567811965942,0.0,133.26974487304688,121.0,34497.859375,0.0,1716.074951171875,1.0,281.8573913574219,284.0483093261719,291.6982727050781,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687604069709778,1.0,0.0,0.0,3.769745826721192,3.769770860671997,9.482381528869156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26318359375,0.0,1664.53466796875,1895.4371337890625,0.0,3111.18212890625,0.9315866827964784,1.0,0.0,3.0,1.0,0.0
12217380,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633002758026123,0.5282216668128967,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056442141532898,0.3038415610790252,0.2899146676063537,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143585324287415,0.3135599493980407,0.2212334722280502,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515936493873596,0.2462458610534668,0.2359407991170883,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148600220680237,0.2090170234441757,0.953887701034546,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,299.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131424069404602,0.5786954760551453,0.5786954760551453,1.0,1.0,-2.6762924194335938,1.0879738330841064,1.5883185863494873,0.4859017431735992,0.9414355754852296,0.9414355754852296,0.0,129.5724334716797,124.0,35294.7890625,0.0,1680.6982421875,1.0,281.5572204589844,283.78741455078125,291.695068359375,294.0231628417969,293.1499938964844,293.1499938964844,281.25,35506.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799854516983032,1.0,0.0,0.0,3.7888548374176025,3.7888801097869873,9.578758408679278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9345703125,0.0,1689.373046875,1895.4371337890625,0.0,3216.444091796875,0.9360647797584534,1.0,0.0,3.0,1.0,0.0
12217440,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633002758026123,0.5282216668128967,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8056442141532898,0.3038415610790252,0.2899146676063537,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143585324287415,0.3135599493980407,0.2212334722280502,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7515936493873596,0.2462458610534668,0.2359407991170883,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148600220680237,0.2090170234441757,0.953887701034546,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,299.8024597167969,297.40252685546875,285.1393737792969,1.0,0.5131424069404602,0.5786954760551453,0.5786954760551453,1.0,1.0,-2.6762924194335938,1.0879738330841064,1.5883185863494873,0.4859017431735992,0.9414355754852296,0.9414355754852296,0.0,129.5724334716797,124.0,35294.7890625,0.0,1680.6982421875,1.0,281.5572204589844,283.78741455078125,291.695068359375,294.0231628417969,293.1499938964844,293.1499938964844,281.25,35506.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799854516983032,1.0,0.0,0.0,3.7888548374176025,3.7888801097869873,9.578758408679278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9345703125,0.0,1689.373046875,1895.4371337890625,0.0,3216.444091796875,0.9360647797584534,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645060181617737,0.5249631404876709,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080925345420837,0.3047110736370086,0.2907271087169647,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158870935440063,0.3134621083736419,0.221164271235466,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7533372044563293,0.246505782008171,0.2361762076616287,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159768342971802,0.2087409496307373,0.9525626301765442,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,299.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120549201965332,0.5777553915977478,0.5777553915977478,1.0,1.0,-2.671948909759521,1.0849801301956177,1.5869687795639038,0.4837263226509094,0.9402309656143188,0.9402309656143188,0.0,128.39549255371094,124.0,36182.4140625,0.0,1669.0809326171875,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875187635421753,1.0,0.0,0.0,3.794713020324707,3.794738292694092,9.608401114746812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.890625,0.0,1697.5223388671875,1895.4371337890625,0.0,3286.995849609375,0.9374493360519408,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654335260391235,0.5234454870223999,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095559477806091,0.3055195808410644,0.2914700508117676,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164832592010498,0.3132932782173157,0.2210325747728347,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542245388031006,0.2467060983180999,0.2363515049219131,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162765264511108,0.2084167301654815,0.9510382413864136,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,299.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113820433616638,0.5772218704223633,0.5772218704223633,1.0,1.0,-2.669236421585083,1.0831326246261597,1.5861036777496338,0.4824433028697967,0.939539670944214,0.939539670944214,0.0,127.82672119140624,127.0,36261.04296875,0.0,1662.5968017578125,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899582624435425,1.0,0.0,0.0,3.797784805297852,3.797810316085816,9.6239648428309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.97314453125,0.0,1702.166748046875,1895.4371337890625,0.0,3309.8173828125,0.9382495284080504,1.0,0.0,3.0,1.0,0.0
12217620,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.666365385055542,0.5232461094856262,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110045194625854,0.3070563375949859,0.2929488718509674,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162587285041809,0.3128543496131897,0.2207569926977157,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546567916870117,0.2470186948776245,0.2366793751716613,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103253364563,0.2076969742774963,0.9479495286941528,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,299.8182373046875,297.363525390625,284.7344970703125,1.0,0.511100709438324,0.5761549472808838,0.5761549472808838,1.0,1.0,-2.667121648788452,1.0809752941131592,1.5861464738845823,0.4806874692440033,0.9350359439849854,0.9350359439849854,0.0,127.68732452392578,130.0,37246.26953125,0.0,1658.9365234375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001426696777344,1.0,0.0,0.0,3.796766519546509,3.7967920303344727,9.618804597266717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48486328125,0.0,1703.0400390625,1895.4371337890625,0.0,3404.914306640625,0.9381935596466064,1.0,0.0,3.0,1.0,0.0
12217680,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.666365385055542,0.5232461094856262,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110045194625854,0.3070563375949859,0.2929488718509674,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162587285041809,0.3128543496131897,0.2207569926977157,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546567916870117,0.2470186948776245,0.2366793751716613,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103253364563,0.2076969742774963,0.9479495286941528,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,299.8182373046875,297.363525390625,284.7344970703125,1.0,0.511100709438324,0.5761549472808838,0.5761549472808838,1.0,1.0,-2.667121648788452,1.0809752941131592,1.5861464738845823,0.4806874692440033,0.9350359439849854,0.9350359439849854,0.0,127.68732452392578,130.0,37246.26953125,0.0,1658.9365234375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001426696777344,1.0,0.0,0.0,3.796766519546509,3.7967920303344727,9.618804597266717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48486328125,0.0,1703.0400390625,1895.4371337890625,0.0,3404.914306640625,0.9381935596466064,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658777594566345,0.5260395407676697,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108429908752441,0.3084558844566345,0.2943335175514221,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144435286521912,0.312251478433609,0.2203913331031799,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535930871963501,0.2471907585859298,0.2369091659784317,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134981751441956,0.2068461775779724,0.944454789161682,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,299.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118342041969299,0.5750880241394043,0.5750880241394043,1.0,1.0,-2.6677775382995605,1.0800493955612185,1.5877281427383425,0.4795591235160827,0.9279781579971312,0.9279781579971312,0.0,128.57635498046875,133.0,38229.32421875,0.0,1663.9263916015625,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105326533317566,1.0,0.0,0.0,3.785678148269653,3.785703659057617,9.562702416587854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.35791015625,0.0,1691.9063720703125,1895.4371337890625,0.0,3501.54638671875,0.93587726354599,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658777594566345,0.5260395407676697,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108429908752441,0.3084558844566345,0.2943335175514221,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144435286521912,0.312251478433609,0.2203913331031799,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535930871963501,0.2471907585859298,0.2369091659784317,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134981751441956,0.2068461775779724,0.944454789161682,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,299.8195495605469,297.33428955078125,284.5405578613281,1.0,0.5118342041969299,0.5750880241394043,0.5750880241394043,1.0,1.0,-2.6677775382995605,1.0800493955612185,1.5877281427383425,0.4795591235160827,0.9279781579971312,0.9279781579971312,0.0,128.57635498046875,133.0,38229.32421875,0.0,1663.9263916015625,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105326533317566,1.0,0.0,0.0,3.785678148269653,3.785703659057617,9.562702416587854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.35791015625,0.0,1691.9063720703125,1895.4371337890625,0.0,3501.54638671875,0.93587726354599,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639857888221741,0.530923068523407,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095445036888123,0.3097276985645294,0.2956211566925049,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114801645278931,0.3115032613277435,0.2199404239654541,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514840960502625,0.247233510017395,0.2370400577783584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102833986282349,0.2058699131011963,0.9405096769332886,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,299.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132362842559814,0.5739349126815796,0.5739349126815796,1.0,1.0,-2.6700668334960938,1.0797473192214966,1.5903193950653076,0.4786991775035858,0.9184454083442688,0.9184454083442688,0.0,130.18426513671875,136.0,39204.08203125,0.0,1674.5399169921875,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208478331565856,1.0,0.0,0.0,3.764124393463135,3.76414966583252,9.45412296005088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.650390625,0.0,1668.5361328125,1895.4371337890625,0.0,3596.980712890625,0.9312223196029664,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639857888221741,0.530923068523407,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095445036888123,0.3097276985645294,0.2956211566925049,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114801645278931,0.3115032613277435,0.2199404239654541,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514840960502625,0.247233510017395,0.2370400577783584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102833986282349,0.2058699131011963,0.9405096769332886,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,299.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132362842559814,0.5739349126815796,0.5739349126815796,1.0,1.0,-2.6700668334960938,1.0797473192214966,1.5903193950653076,0.4786991775035858,0.9184454083442688,0.9184454083442688,0.0,130.18426513671875,136.0,39204.08203125,0.0,1674.5399169921875,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208478331565856,1.0,0.0,0.0,3.764124393463135,3.76414966583252,9.45412296005088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.650390625,0.0,1668.5361328125,1895.4371337890625,0.0,3596.980712890625,0.9312223196029664,1.0,0.0,3.0,1.0,0.0
12217980,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606944799423218,0.5372230410575867,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074565529823303,0.310889184474945,0.2968182861804962,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076845407485962,0.3106327056884765,0.2194135040044784,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471640110015869,0.2370787560939788,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062231302261353,0.2047896832227707,0.9361557364463806,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,299.8138427734375,297.26513671875,284.1715393066406,1.0,0.515067458152771,0.5727818012237549,0.5727818012237549,1.0,1.0,-2.6732563972473145,1.0798324346542358,1.5934240818023682,0.4780305325984955,0.906545877456665,0.906545877456665,0.0,132.2887725830078,124.0,40190.68359375,0.0,1688.7357177734375,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930923581123352,1.0,0.0,0.0,3.731446504592896,3.731471538543701,9.29068505683972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9345703125,0.0,1632.5904541015625,1895.4371337890625,0.0,3689.60400390625,0.9240942001342772,1.0,0.0,3.0,1.0,0.0
12218040,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606944799423218,0.5372230410575867,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074565529823303,0.310889184474945,0.2968182861804962,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076845407485962,0.3106327056884765,0.2194135040044784,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471640110015869,0.2370787560939788,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062231302261353,0.2047896832227707,0.9361557364463806,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,299.8138427734375,297.26513671875,284.1715393066406,1.0,0.515067458152771,0.5727818012237549,0.5727818012237549,1.0,1.0,-2.6732563972473145,1.0798324346542358,1.5934240818023682,0.4780305325984955,0.906545877456665,0.906545877456665,0.0,132.2887725830078,124.0,40190.68359375,0.0,1688.7357177734375,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930923581123352,1.0,0.0,0.0,3.731446504592896,3.731471538543701,9.29068505683972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9345703125,0.0,1632.5904541015625,1895.4371337890625,0.0,3689.60400390625,0.9240942001342772,1.0,0.0,3.0,1.0,0.0
