time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587729454040527,0.5361571907997131,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084818124771118,0.3114368319511413,0.2973553836345672,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078423738479614,0.3101634681224823,0.219105914235115,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491138577461243,0.2470930963754654,0.237029418349266,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060579061508179,0.2042303085327148,0.9336769580841064,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,299.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139167904853821,0.5722052454948425,0.5722052454948425,1.0,1.0,-2.669228792190552,1.0773334503173828,1.591895341873169,0.4765969514846802,0.8991353511810303,0.8991353511810303,0.0,131.81576538085938,124.0,41105.15234375,0.0,1680.7564697265625,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383012652397156,1.0,0.0,0.0,3.710839509963989,3.710864305496216,9.188352123601362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68896484375,0.0,1610.0999755859375,1895.4371337890625,0.0,3756.987548828125,0.9195579886436462,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572558283805847,0.5324461460113525,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107091784477234,0.3119248151779175,0.2977680265903473,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809208869934082,0.3096256554126739,0.2186967432498932,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506174445152283,0.2469677031040191,0.2368675917387008,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070135474205017,0.203636884689331,0.9307891130447388,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,299.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117952227592468,0.5716063976287842,0.5716063976287842,1.0,1.0,-2.6611146926879883,1.072999119758606,1.588115692138672,0.4741294980049133,0.8921992182731628,0.8921992182731628,0.0,130.35867309570312,127.0,41091.64453125,0.0,1662.4722900390625,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408854246139526,1.0,0.0,0.0,3.686514377593994,3.6865389347076416,9.068285180546808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6357421875,0.0,1583.5106201171875,1895.4371337890625,0.0,3780.492919921875,0.9142609238624572,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580526828765869,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.813507080078125,0.3140294551849365,0.2993528544902801,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104133009910583,0.3098562061786651,0.2185229361057281,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522051930427551,0.2476409077644348,0.2371673136949539,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034379959106,0.2032664120197296,0.9276906251907348,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,299.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107306838035583,0.5704085826873779,0.5704085826873779,1.0,1.0,-2.656041622161865,1.0693562030792236,1.5866854190826416,0.4713554680347442,0.8834702968597412,0.8834702968597412,0.0,129.28211975097656,130.0,39865.5390625,0.0,1650.3597412109375,1.0,280.0422668457031,282.6545715332031,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246994853019714,1.0,0.0,0.0,3.6413767337799072,3.641400814056397,8.847580375004327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1689453125,0.0,1532.4495849609375,1895.4371337890625,0.0,3632.46337890625,0.9041850566864014,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580526828765869,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.813507080078125,0.3140294551849365,0.2993528544902801,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104133009910583,0.3098562061786651,0.2185229361057281,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522051930427551,0.2476409077644348,0.2371673136949539,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034379959106,0.2032664120197296,0.9276906251907348,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,299.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107306838035583,0.5704085826873779,0.5704085826873779,1.0,1.0,-2.656041622161865,1.0693562030792236,1.5866854190826416,0.4713554680347442,0.8834702968597412,0.8834702968597412,0.0,129.28211975097656,130.0,39865.5390625,0.0,1650.3597412109375,1.0,280.0422668457031,282.6545715332031,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246994853019714,1.0,0.0,0.0,3.6413767337799072,3.641400814056397,8.847580375004327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1689453125,0.0,1532.4495849609375,1895.4371337890625,0.0,3632.46337890625,0.9041850566864014,1.0,0.0,3.0,1.0,0.0
12218340,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617102026939392,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167662024497986,0.3172363638877868,0.3021332919597626,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122823238372803,0.3113238513469696,0.2193513661623001,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543512582778931,0.2492616474628448,0.2384836077690124,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086780071258545,0.2037839889526367,0.9290398359298706,284.3987731933594,284.95001220703125,298.75,288.7380065917969,299.85174560546875,297.2486267089844,284.4015197753906,1.0,0.511278510093689,0.5692108273506165,0.5692108273506165,1.0,1.0,-2.661489248275757,1.070379614830017,1.5911096334457395,0.4710263013839721,0.8778583407402039,0.8778583407402039,0.0,128.9220733642578,133.0,38863.72265625,0.0,1656.519287109375,1.0,280.3415222167969,282.91424560546875,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064441919326782,1.0,0.0,0.0,3.603466749191284,3.6034903526306152,8.664316624162893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.40234375,0.0,1489.3480224609375,1895.4371337890625,0.0,3463.57568359375,0.8956077098846436,1.0,0.0,3.0,1.0,0.0
12218400,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617102026939392,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167662024497986,0.3172363638877868,0.3021332919597626,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122823238372803,0.3113238513469696,0.2193513661623001,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543512582778931,0.2492616474628448,0.2384836077690124,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086780071258545,0.2037839889526367,0.9290398359298706,284.3987731933594,284.95001220703125,298.75,288.7380065917969,299.85174560546875,297.2486267089844,284.4015197753906,1.0,0.511278510093689,0.5692108273506165,0.5692108273506165,1.0,1.0,-2.661489248275757,1.070379614830017,1.5911096334457395,0.4710263013839721,0.8778583407402039,0.8778583407402039,0.0,128.9220733642578,133.0,38863.72265625,0.0,1656.519287109375,1.0,280.3415222167969,282.91424560546875,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064441919326782,1.0,0.0,0.0,3.603466749191284,3.6034903526306152,8.664316624162893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.40234375,0.0,1489.3480224609375,1895.4371337890625,0.0,3463.57568359375,0.8956077098846436,1.0,0.0,3.0,1.0,0.0
12218460,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.666709303855896,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199004530906677,0.321036696434021,0.3055843412876129,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141074776649475,0.3134109377861023,0.2207077741622924,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565078735351562,0.2514097094535827,0.2403955459594726,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099533677101135,0.2048145681619644,0.9331334233283995,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,299.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131437182426453,0.5681697130203247,0.5681697130203247,1.0,1.0,-2.6739721298217773,1.074699640274048,1.599272608757019,0.4724545478820801,0.8751446008682251,0.8751446008682251,0.0,129.22262573242188,136.0,37935.5546875,0.0,1675.82568359375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914819955825806,1.0,0.0,0.0,3.5754964351654053,3.575519800186157,8.530333275302837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.841796875,0.0,1457.1583251953125,1895.4371337890625,0.0,3324.064208984375,0.8891893029212952,1.0,0.0,3.0,1.0,0.0
12218520,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.666709303855896,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199004530906677,0.321036696434021,0.3055843412876129,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141074776649475,0.3134109377861023,0.2207077741622924,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565078735351562,0.2514097094535827,0.2403955459594726,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099533677101135,0.2048145681619644,0.9331334233283995,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,299.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131437182426453,0.5681697130203247,0.5681697130203247,1.0,1.0,-2.6739721298217773,1.074699640274048,1.599272608757019,0.4724545478820801,0.8751446008682251,0.8751446008682251,0.0,129.22262573242188,136.0,37935.5546875,0.0,1675.82568359375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914819955825806,1.0,0.0,0.0,3.5754964351654053,3.575519800186157,8.530333275302837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.841796875,0.0,1457.1583251953125,1895.4371337890625,0.0,3324.064208984375,0.8891893029212952,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721342206001282,0.5284402966499329,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226454854011536,0.3251987397670746,0.3094351291656494,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155684471130371,0.3158482611179352,0.2223561257123947,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785653114319,0.2538745701313019,0.2426630109548568,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109976410865784,0.2061602920293808,0.9388757944107056,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,299.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160236954689026,0.5671285390853882,0.5671285390853882,1.0,1.0,-2.6913633346557617,1.0811887979507446,1.610174536705017,0.4749791026115417,0.8752850294113159,0.8752850294113159,0.0,130.13348388671875,139.0,37083.0625,0.0,1705.2369384765625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795909285545349,1.0,0.0,0.0,3.559175729751587,3.55919885635376,8.452635711364564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7587890625,0.0,1437.4580078125,1895.4371337890625,0.0,3212.746826171875,0.8853297233581543,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721342206001282,0.5284402966499329,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226454854011536,0.3251987397670746,0.3094351291656494,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155684471130371,0.3158482611179352,0.2223561257123947,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785653114319,0.2538745701313019,0.2426630109548568,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109976410865784,0.2061602920293808,0.9388757944107056,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,299.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160236954689026,0.5671285390853882,0.5671285390853882,1.0,1.0,-2.6913633346557617,1.0811887979507446,1.610174536705017,0.4749791026115417,0.8752850294113159,0.8752850294113159,0.0,130.13348388671875,139.0,37083.0625,0.0,1705.2369384765625,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795909285545349,1.0,0.0,0.0,3.559175729751587,3.55919885635376,8.452635711364564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.7587890625,0.0,1437.4580078125,1895.4371337890625,0.0,3212.746826171875,0.8853297233581543,1.0,0.0,3.0,1.0,0.0
12218700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747573614120483,0.5294250249862671,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238246440887451,0.3273665904998779,0.3114404380321502,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161046504974365,0.3171429634094238,0.2232312113046646,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591478228569031,0.2551798820495605,0.2438679188489914,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113878726959229,0.2069195508956909,0.9421499967575072,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,299.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177634358406067,0.5666079521179199,0.5666079521179199,1.0,1.0,-2.7013888359069824,1.0850156545639038,1.6163733005523682,0.4765344858169555,0.8769413828849792,0.8769413828849792,0.0,130.79539489746094,139.0,36293.62890625,0.0,1722.972900390625,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720104694366455,1.0,0.0,0.0,3.555447578430176,3.5554707050323486,8.434937512902252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.6416015625,0.0,1432.2039794921875,1895.4371337890625,0.0,3141.669189453125,0.8844080567359924,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6773951053619385,0.5305213332176208,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250364661216736,0.3296224474906921,0.3135634958744049,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166851997375488,0.3185246884822845,0.2241952270269394,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599582076072693,0.2565571963787079,0.2451676875352859,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118359208106995,0.2077537328004837,0.945865273475647,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,299.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196806192398071,0.5658206939697266,0.5658206939697266,1.0,1.0,-2.7124409675598145,1.0889842510223389,1.6234567165374756,0.4780020117759704,0.8782498836517334,0.8782498836517334,0.0,131.53070068359375,142.0,36295.40234375,0.0,1742.6861572265625,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695487380027771,1.0,0.0,0.0,3.555315017700196,3.555338144302368,8.434307687821274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9228515625,0.0,1430.9361572265625,1895.4371337890625,0.0,3118.577880859375,0.8842267394065857,1.0,0.0,3.0,1.0,0.0
12218820,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825762391090393,0.5334088802337646,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271961212158203,0.334295243024826,0.317933976650238,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175824284553528,0.3214313089847564,0.2261990159749984,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431811332703,0.2594364583492279,0.247868075966835,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125492095947266,0.2095552384853363,0.9538592100143432,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,299.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239348411560059,0.5642462372779846,0.5642462372779846,1.0,1.0,-2.736419916152954,1.097676157951355,1.638743877410889,0.4812829792499542,0.8842138648033142,0.8842138648033142,0.0,133.29563903808594,145.0,35732.953125,0.0,1786.735107421875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861103355884552,1.0,0.0,0.0,3.564383029937744,3.564406156539917,8.477387609673315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.970703125,0.0,1438.03955078125,1895.4371337890625,0.0,3039.353515625,0.8859960436820984,1.0,0.0,3.0,1.0,0.0
12218880,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825762391090393,0.5334088802337646,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271961212158203,0.334295243024826,0.317933976650238,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175824284553528,0.3214313089847564,0.2261990159749984,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431811332703,0.2594364583492279,0.247868075966835,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125492095947266,0.2095552384853363,0.9538592100143432,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,299.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239348411560059,0.5642462372779846,0.5642462372779846,1.0,1.0,-2.736419916152954,1.097676157951355,1.638743877410889,0.4812829792499542,0.8842138648033142,0.8842138648033142,0.0,133.29563903808594,145.0,35732.953125,0.0,1786.735107421875,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861103355884552,1.0,0.0,0.0,3.564383029937744,3.564406156539917,8.477387609673315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.970703125,0.0,1438.03955078125,1895.4371337890625,0.0,3039.353515625,0.8859960436820984,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877596974372864,0.536846935749054,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292367458343506,0.3391928970813751,0.3225317895412445,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183717727661133,0.3245323896408081,0.2283544540405273,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626327872276306,0.2624883651733398,0.2507463991641998,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132184505462646,0.211533173918724,0.962718427181244,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,299.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286551713943481,0.5626717805862427,0.5626717805862427,1.0,1.0,-2.762770891189575,1.107369065284729,1.6554018259048462,0.4850438833236694,0.8930480480194092,0.8930480480194092,0.0,135.3345489501953,148.0,35202.10546875,0.0,1836.3994140625,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542373180389404,1.0,0.0,0.0,3.586032152175904,3.586055517196656,8.580678922953666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4814453125,0.0,1458.739013671875,1895.4371337890625,0.0,2974.973388671875,0.8905841112136841,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877596974372864,0.536846935749054,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292367458343506,0.3391928970813751,0.3225317895412445,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183717727661133,0.3245323896408081,0.2283544540405273,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626327872276306,0.2624883651733398,0.2507463991641998,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132184505462646,0.211533173918724,0.962718427181244,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,299.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286551713943481,0.5626717805862427,0.5626717805862427,1.0,1.0,-2.762770891189575,1.107369065284729,1.6554018259048462,0.4850438833236694,0.8930480480194092,0.8930480480194092,0.0,135.3345489501953,148.0,35202.10546875,0.0,1836.3994140625,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542373180389404,1.0,0.0,0.0,3.586032152175904,3.586055517196656,8.580678922953666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4814453125,0.0,1458.739013671875,1895.4371337890625,0.0,2974.973388671875,0.8905841112136841,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929851770401001,0.5406851172447205,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312036991119385,0.344285637140274,0.3273235559463501,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190804123878479,0.3277804553508758,0.2306205332279205,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638646960258484,0.2656852602958679,0.2537717521190643,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138717770576477,0.2136579304933548,0.9722892045974731,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,299.9809265136719,297.3916015625,285.69677734375,1.0,0.5337377786636353,0.5608080625534058,0.5608080625534058,1.0,1.0,-2.791001558303833,1.1174756288528442,1.6735260486602783,0.4888054430484772,0.9047011733055116,0.9047011733055116,0.0,137.5868682861328,151.0,34690.828125,0.0,1890.8673095703125,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482457399368286,1.0,0.0,0.0,3.619277000427246,3.619300603866577,8.740514090277429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0712890625,0.0,1492.4996337890625,1895.4371337890625,0.0,2918.8427734375,0.897793710231781,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929851770401001,0.5406851172447205,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312036991119385,0.344285637140274,0.3273235559463501,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190804123878479,0.3277804553508758,0.2306205332279205,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638646960258484,0.2656852602958679,0.2537717521190643,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138717770576477,0.2136579304933548,0.9722892045974731,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,299.9809265136719,297.3916015625,285.69677734375,1.0,0.5337377786636353,0.5608080625534058,0.5608080625534058,1.0,1.0,-2.791001558303833,1.1174756288528442,1.6735260486602783,0.4888054430484772,0.9047011733055116,0.9047011733055116,0.0,137.5868682861328,151.0,34690.828125,0.0,1890.8673095703125,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482457399368286,1.0,0.0,0.0,3.619277000427246,3.619300603866577,8.740514090277429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0712890625,0.0,1492.4996337890625,1895.4371337890625,0.0,2918.8427734375,0.897793710231781,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951635479927063,0.5464942455291748,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317391276359558,0.348271757364273,0.3315260112285614,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182626962661743,0.3297469317913055,0.2323597520589828,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636861801147461,0.267974317073822,0.2563177049160003,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132226228713989,0.2150207459926605,0.9800362586975098,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,299.9769287109375,297.3863220214844,285.5242004394531,1.0,0.538936972618103,0.5589444041252136,0.5589444041252136,1.0,1.0,-2.817500114440918,1.1267238855361938,1.690776228904724,0.4921883940696716,0.9110112190246582,0.9110112190246582,0.0,140.436279296875,154.0,35862.58203125,0.0,1946.415771484375,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705780506134033,1.0,0.0,0.0,3.6512975692749023,3.651321411132813,8.895855216906057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43603515625,0.0,1528.3385009765625,1895.4371337890625,0.0,3128.23291015625,0.9049798846244812,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951635479927063,0.5464942455291748,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317391276359558,0.348271757364273,0.3315260112285614,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182626962661743,0.3297469317913055,0.2323597520589828,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636861801147461,0.267974317073822,0.2563177049160003,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132226228713989,0.2150207459926605,0.9800362586975098,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,299.9769287109375,297.3863220214844,285.5242004394531,1.0,0.538936972618103,0.5589444041252136,0.5589444041252136,1.0,1.0,-2.817500114440918,1.1267238855361938,1.690776228904724,0.4921883940696716,0.9110112190246582,0.9110112190246582,0.0,140.436279296875,154.0,35862.58203125,0.0,1946.415771484375,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705780506134033,1.0,0.0,0.0,3.6512975692749023,3.651321411132813,8.895855216906057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43603515625,0.0,1528.3385009765625,1895.4371337890625,0.0,3128.23291015625,0.9049798846244812,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6948997378349304,0.5505433082580566,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.831099808216095,0.3497830033302307,0.3331576287746429,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168874979019165,0.330195814371109,0.2328383177518844,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626783847808838,0.2686983346939087,0.2571900486946106,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119908332824707,0.2153117954730987,0.9821979403495787,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,299.96807861328125,297.3734436035156,285.3720703125,1.0,0.541433572769165,0.5580125451087952,0.5580125451087952,1.0,1.0,-2.828551769256592,1.130353927612305,1.6981979608535769,0.4933764040470123,0.9124999642372132,0.9124999642372132,0.0,142.16360473632812,154.0,36787.48046875,0.0,1972.460693359375,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884859025478363,1.0,0.0,0.0,3.664972305297852,3.664996385574341,8.962614401752944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.84375,0.0,1544.3138427734375,1895.4371337890625,0.0,3262.098876953125,0.9080708026885986,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938698291778564,0.555229663848877,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299401998519897,0.3510445654392242,0.3344877064228058,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.814949631690979,0.3303760588169098,0.233073204755783,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611390352249146,0.2691934406757355,0.2577983438968658,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101876735687256,0.2153766304254531,0.9831809997558594,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,299.9559326171875,297.3557434082031,285.32928466796875,1.0,0.5438143610954285,0.5570006966590881,0.5570006966590881,1.0,1.0,-2.837980270385742,1.133152723312378,1.7048276662826538,0.4940963685512543,0.9144814014434814,0.9144814014434814,0.0,144.051513671875,157.0,36976.67578125,0.0,1996.8319091796875,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930292725563049,1.0,0.0,0.0,3.6763508319854736,3.676374912261963,9.018352216116908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6337890625,0.0,1557.742919921875,1895.4371337890625,0.0,3338.525390625,0.9107098579406738,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900712847709656,0.56521075963974,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270676732063293,0.3531352579593658,0.3367208540439605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104112148284912,0.3302637338638305,0.2332024574279785,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697661221027374,0.2586002647876739,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057621479034424,0.2150776833295822,0.9831002354621888,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,299.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482361912727356,0.5549769401550293,0.5549769401550293,1.0,1.0,-2.853686571121216,1.1373060941696167,1.7163803577423096,0.494781881570816,0.9153108596801758,0.9153108596801758,0.0,147.95497131347656,145.0,38039.328125,0.0,2041.4525146484373,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104702472686768,1.0,0.0,0.0,3.692917585372925,3.692941904067993,9.099813382817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99072265625,0.0,1578.2095947265625,1895.4371337890625,0.0,3500.967041015625,0.9145746231079102,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900712847709656,0.56521075963974,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270676732063293,0.3531352579593658,0.3367208540439605,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104112148284912,0.3302637338638305,0.2332024574279785,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697661221027374,0.2586002647876739,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057621479034424,0.2150776833295822,0.9831002354621888,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,299.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482361912727356,0.5549769401550293,0.5549769401550293,1.0,1.0,-2.853686571121216,1.1373060941696167,1.7163803577423096,0.494781881570816,0.9153108596801758,0.9153108596801758,0.0,147.95497131347656,145.0,38039.328125,0.0,2041.4525146484373,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104702472686768,1.0,0.0,0.0,3.692917585372925,3.692941904067993,9.099813382817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99072265625,0.0,1578.2095947265625,1895.4371337890625,0.0,3500.967041015625,0.9145746231079102,1.0,0.0,3.0,1.0,0.0
12219540,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853672862052917,0.5635982751846313,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290557861328125,0.3548140525817871,0.3383658826351166,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107913136482239,0.3297117948532104,0.2328700721263885,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583902478218079,0.2699294984340668,0.2588198781013489,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057737112045288,0.2144025862216949,0.9803410768508912,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,299.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222068786621,0.5529531836509705,0.5529531836509705,1.0,1.0,-2.85029935836792,1.132993221282959,1.7173062562942505,0.4915271997451782,0.9135931134223938,0.9135931134223938,0.0,147.302490234375,133.0,39082.48828125,0.0,2032.710205078125,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924774169921875,1.0,0.0,0.0,3.700281381607056,3.700305700302124,9.13614087494352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01611328125,0.0,1588.48388671875,1895.4371337890625,0.0,3633.150634765625,0.9163904786109924,1.0,0.0,3.0,1.0,0.0
12219600,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853672862052917,0.5635982751846313,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290557861328125,0.3548140525817871,0.3383658826351166,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107913136482239,0.3297117948532104,0.2328700721263885,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583902478218079,0.2699294984340668,0.2588198781013489,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057737112045288,0.2144025862216949,0.9803410768508912,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,299.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222068786621,0.5529531836509705,0.5529531836509705,1.0,1.0,-2.85029935836792,1.132993221282959,1.7173062562942505,0.4915271997451782,0.9135931134223938,0.9135931134223938,0.0,147.302490234375,133.0,39082.48828125,0.0,2032.710205078125,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924774169921875,1.0,0.0,0.0,3.700281381607056,3.700305700302124,9.13614087494352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.01611328125,0.0,1588.48388671875,1895.4371337890625,0.0,3633.150634765625,0.9163904786109924,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826543211936951,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834885835647583,0.3561964929103851,0.3395986258983612,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150246143341064,0.3288619518280029,0.2322289794683456,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942373752594,0.2698108553886413,0.2586354613304138,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092914581298828,0.2134564667940139,0.9757541418075562,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,299.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418596863746643,0.5513057708740234,0.5513057708740234,1.0,1.0,-2.8326210975646973,1.122919678688049,1.709701418876648,0.4855400621891022,0.9090235233306884,0.9090235233306884,0.0,143.1602020263672,136.0,39913.6015625,0.0,1983.8515625,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370142817497252,1.0,0.0,0.0,3.697331428527832,3.697355747222901,9.121579296333948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64501953125,0.0,1587.240966796875,1895.4371337890625,0.0,3745.261962890625,0.9159149527549744,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826543211936951,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.834885835647583,0.3561964929103851,0.3395986258983612,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150246143341064,0.3288619518280029,0.2322289794683456,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942373752594,0.2698108553886413,0.2586354613304138,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092914581298828,0.2134564667940139,0.9757541418075562,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,299.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418596863746643,0.5513057708740234,0.5513057708740234,1.0,1.0,-2.8326210975646973,1.122919678688049,1.709701418876648,0.4855400621891022,0.9090235233306884,0.9090235233306884,0.0,143.1602020263672,136.0,39913.6015625,0.0,1983.8515625,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370142817497252,1.0,0.0,0.0,3.697331428527832,3.697355747222901,9.121579296333948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.64501953125,0.0,1587.240966796875,1895.4371337890625,0.0,3745.261962890625,0.9159149527549744,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810091137886047,0.5484228134155273,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379265069961548,0.357367604970932,0.3406859040260315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163739442825317,0.3278026878833771,0.2314819097518921,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647721171379089,0.2695007920265198,0.2583247423171997,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100664973258972,0.2123412787914276,0.9706442952156068,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,299.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394362807273865,0.5496583580970764,0.5496583580970764,1.0,1.0,-2.82092809677124,1.1155200004577637,1.7054080963134766,0.4805764555931091,0.9017046093940736,0.9017046093940736,0.0,141.20333862304688,139.0,40727.0703125,0.0,1955.625244140625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474385380744934,1.0,0.0,0.0,3.68308424949646,3.6831088066101074,9.05141803286824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58447265625,0.0,1573.3499755859375,1895.4371337890625,0.0,3839.857177734375,0.9129301309585572,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810091137886047,0.5484228134155273,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379265069961548,0.357367604970932,0.3406859040260315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163739442825317,0.3278026878833771,0.2314819097518921,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647721171379089,0.2695007920265198,0.2583247423171997,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100664973258972,0.2123412787914276,0.9706442952156068,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,299.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394362807273865,0.5496583580970764,0.5496583580970764,1.0,1.0,-2.82092809677124,1.1155200004577637,1.7054080963134766,0.4805764555931091,0.9017046093940736,0.9017046093940736,0.0,141.20333862304688,139.0,40727.0703125,0.0,1955.625244140625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474385380744934,1.0,0.0,0.0,3.68308424949646,3.6831088066101074,9.05141803286824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58447265625,0.0,1573.3499755859375,1895.4371337890625,0.0,3839.857177734375,0.9129301309585572,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797336935997009,0.5479506254196167,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385694026947021,0.3579049110412597,0.3412250876426697,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.816177487373352,0.327227383852005,0.2311073690652847,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648301720619202,0.2692987620830536,0.2581612467765808,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096266150474548,0.2117422521114349,0.9680632948875428,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,299.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388297438621521,0.5488346815109253,0.5488346815109253,1.0,1.0,-2.817257881164551,1.112761378288269,1.7044963836669922,0.4786131680011749,0.8965258002281189,0.8965258002281189,0.0,140.91261291503906,139.0,41545.7578125,0.0,1948.3634033203125,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546101093292236,1.0,0.0,0.0,3.671733856201172,3.67175817489624,8.995714324555593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.30517578125,0.0,1561.82421875,1895.4371337890625,0.0,3904.397216796875,0.9104716777801514,1.0,0.0,3.0,1.0,0.0
