time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779707074165344,0.5485213994979858,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386423587799072,0.3583785891532898,0.3416750729084015,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.81540846824646,0.3265862464904785,0.2306637614965438,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643340229988098,0.2690393030643463,0.2579262554645538,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086421847343445,0.2110889554023742,0.965202808380127,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,299.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385255813598633,0.548319399356842,0.548319399356842,1.0,1.0,-2.814229726791382,1.11068594455719,1.703543782234192,0.4771994948387146,0.8918628692626953,0.8918628692626953,0.0,140.9853973388672,142.0,41558.546875,0.0,1943.8836669921875,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570997953414916,1.0,0.0,0.0,3.656980991363525,3.6570053100585938,8.923571499508398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.615234375,0.0,1546.3792724609375,1895.4371337890625,0.0,3926.691162109375,0.9073113203048706,1.0,0.0,3.0,1.0,0.0
12220020,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764352917671204,0.5499848127365112,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392192125320435,0.3605320453643799,0.343336820602417,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144081830978394,0.32662034034729,0.2303923368453979,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.2694568336009979,0.2580357193946838,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070715427398682,0.2105514705181121,0.9616736769676208,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,299.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388005971908569,0.5472888350486755,0.5472888350486755,1.0,1.0,-2.813540458679199,1.108941674232483,1.7045987844467163,0.4755087792873382,0.8874251246452332,0.8874251246452332,0.0,141.431396484375,130.0,40441.24609375,0.0,1944.9371337890625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942196011543274,1.0,0.0,0.0,3.6314661502838135,3.631490230560303,8.799486295174574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02685546875,0.0,1517.5733642578125,1895.4371337890625,0.0,3792.3935546875,0.9016045331954956,1.0,0.0,3.0,1.0,0.0
12220080,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764352917671204,0.5499848127365112,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392192125320435,0.3605320453643799,0.343336820602417,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144081830978394,0.32662034034729,0.2303923368453979,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.2694568336009979,0.2580357193946838,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070715427398682,0.2105514705181121,0.9616736769676208,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,299.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388005971908569,0.5472888350486755,0.5472888350486755,1.0,1.0,-2.813540458679199,1.108941674232483,1.7045987844467163,0.4755087792873382,0.8874251246452332,0.8874251246452332,0.0,141.431396484375,130.0,40441.24609375,0.0,1944.9371337890625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942196011543274,1.0,0.0,0.0,3.6314661502838135,3.631490230560303,8.799486295174574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.02685546875,0.0,1517.5733642578125,1895.4371337890625,0.0,3792.3935546875,0.9016045331954956,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785751581192017,0.5389823913574219,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846724271774292,0.3637889325618744,0.3460519015789032,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202912211418152,0.3278500139713287,0.2309789657592773,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698730826377869,0.2707934081554413,0.258976548910141,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119994163513184,0.2108746767044067,0.961606740951538,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,299.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349206924438477,0.5462583303451538,0.5462583303451538,1.0,1.0,-2.805351495742798,1.103878140449524,1.701473355293274,0.4724782705307007,0.8856441378593445,0.8856441378593445,0.0,137.58677673339844,133.0,39222.890625,0.0,1913.5142822265625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255701899528505,1.0,0.0,0.0,3.612885713577272,3.6129095554351807,8.709671419637743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4267578125,0.0,1495.8314208984375,1895.4371337890625,0.0,3640.471923828125,0.8973385095596313,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785751581192017,0.5389823913574219,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846724271774292,0.3637889325618744,0.3460519015789032,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202912211418152,0.3278500139713287,0.2309789657592773,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698730826377869,0.2707934081554413,0.258976548910141,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119994163513184,0.2108746767044067,0.961606740951538,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,299.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349206924438477,0.5462583303451538,0.5462583303451538,1.0,1.0,-2.805351495742798,1.103878140449524,1.701473355293274,0.4724782705307007,0.8856441378593445,0.8856441378593445,0.0,137.58677673339844,133.0,39222.890625,0.0,1913.5142822265625,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255701899528505,1.0,0.0,0.0,3.612885713577272,3.6129095554351807,8.709671419637743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.4267578125,0.0,1495.8314208984375,1895.4371337890625,0.0,3640.471923828125,0.8973385095596313,1.0,0.0,3.0,1.0,0.0
12220260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841875910758972,0.531299352645874,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533360362052917,0.3676440119743347,0.349456250667572,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252079486846924,0.3296820223331451,0.2320916354656219,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751755714416504,0.2726636230945587,0.2605305314064026,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716115415096283,0.2117853909730911,0.964636504650116,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,299.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382290840149,0.5450350642204285,0.5450350642204285,1.0,1.0,-2.807036876678467,1.102902054786682,1.704134821891785,0.4709270000457763,0.8862923979759216,0.8862923979759216,0.0,135.2011260986328,136.0,38090.234375,0.0,1904.7816162109373,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105287790298462,1.0,0.0,0.0,3.6028547286987305,3.602878332138061,8.661373840368469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9990234375,0.0,1483.1865234375,1895.4371337890625,0.0,3501.51025390625,0.8949407935142517,1.0,0.0,3.0,1.0,0.0
12220320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841875910758972,0.531299352645874,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533360362052917,0.3676440119743347,0.349456250667572,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252079486846924,0.3296820223331451,0.2320916354656219,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751755714416504,0.2726636230945587,0.2605305314064026,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716115415096283,0.2117853909730911,0.964636504650116,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,299.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382290840149,0.5450350642204285,0.5450350642204285,1.0,1.0,-2.807036876678467,1.102902054786682,1.704134821891785,0.4709270000457763,0.8862923979759216,0.8862923979759216,0.0,135.2011260986328,136.0,38090.234375,0.0,1904.7816162109373,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105287790298462,1.0,0.0,0.0,3.6028547286987305,3.602878332138061,8.661373840368469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9990234375,0.0,1483.1865234375,1895.4371337890625,0.0,3501.51025390625,0.8949407935142517,1.0,0.0,3.0,1.0,0.0
12220380,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905353665351868,0.527403712272644,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584586381912231,0.3718883693218231,0.3533115088939667,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286737203598022,0.3318722248077392,0.2335193902254104,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930271148682,0.2748699486255646,0.2624866664409637,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190000414848328,0.2130305618047714,0.9696577191352844,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,299.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347893834114075,0.5438118577003479,0.5438118577003479,1.0,1.0,-2.8170835971832275,1.1055277585983276,1.7115558385849,0.4712554514408111,0.8895986676216125,0.8895986676216125,0.0,134.3461456298828,139.0,37167.89453125,0.0,1916.5902099609373,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974307179450989,1.0,0.0,0.0,3.602881908416748,3.602905511856079,8.661505148666038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.802734375,0.0,1481.213623046875,1895.4371337890625,0.0,3379.623046875,0.8947575688362122,1.0,0.0,3.0,1.0,0.0
12220440,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905353665351868,0.527403712272644,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584586381912231,0.3718883693218231,0.3533115088939667,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286737203598022,0.3318722248077392,0.2335193902254104,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930271148682,0.2748699486255646,0.2624866664409637,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190000414848328,0.2130305618047714,0.9696577191352844,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,299.8432006835937,297.2764587402344,285.0810852050781,1.0,0.5347893834114075,0.5438118577003479,0.5438118577003479,1.0,1.0,-2.8170835971832275,1.1055277585983276,1.7115558385849,0.4712554514408111,0.8895986676216125,0.8895986676216125,0.0,134.3461456298828,139.0,37167.89453125,0.0,1916.5902099609373,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974307179450989,1.0,0.0,0.0,3.602881908416748,3.602905511856079,8.661505148666038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.802734375,0.0,1481.213623046875,1895.4371337890625,0.0,3379.623046875,0.8947575688362122,1.0,0.0,3.0,1.0,0.0
12220500,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937538385391235,0.5265594720840454,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605306148529053,0.3741196691989898,0.3553394079208374,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299441337585449,0.3330637812614441,0.2342981249094009,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805973887443542,0.2760632634162903,0.2635542154312134,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200433611869812,0.2137254327535629,0.9725519418716432,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,299.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357467532157898,0.5432002544403076,0.5432002544403076,1.0,1.0,-2.8242008686065674,1.107742190361023,1.716458797454834,0.4718653261661529,0.8928655982017517,0.8928655982017517,0.0,134.3448486328125,139.0,36444.734375,0.0,1927.905029296875,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893397450447083,1.0,0.0,0.0,3.606797456741333,3.606821060180664,8.680341352373944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7236328125,0.0,1484.2928466796875,1895.4371337890625,0.0,3304.0322265625,0.8955567479133606,1.0,0.0,3.0,1.0,0.0
12220560,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969451904296875,0.5261175632476807,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625058531761169,0.3764518499374389,0.3575128614902496,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311334252357483,0.3343532085418701,0.2351824045181274,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.782014787197113,0.2773386240005493,0.2647366225719452,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210103869438171,0.2144945561885833,0.9758872985839844,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,299.8534545898437,297.3056640625,285.2832336425781,1.0,0.537003755569458,0.5424605011940002,0.5424605011940002,1.0,1.0,-2.832772016525269,1.1104066371917725,1.7223654985427856,0.4726009666919708,0.8956711888313293,0.8956711888313293,0.0,134.5240936279297,142.0,36436.5625,0.0,1942.468994140625,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866786360740662,1.0,0.0,0.0,3.613836526870728,3.6138601303100586,8.714255272934679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57421875,0.0,1490.9788818359375,1895.4371337890625,0.0,3279.13330078125,0.8969982266426086,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027924060821533,0.5266584157943726,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657840490341187,0.3812721371650696,0.3619905412197113,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.832895040512085,0.3370639085769653,0.2370313555002212,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842320203781128,0.2800108194351196,0.2672130763530731,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224629521369934,0.2161742746829986,0.9831896424293518,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,299.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402252674102783,0.5409809947013855,0.5409809947013855,1.0,1.0,-2.8527748584747314,1.116921305656433,1.7358535528182983,0.4746331870555877,0.9044489860534668,0.9044489860534668,0.0,135.4377899169922,145.0,35764.3828125,0.0,1979.164306640625,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776752352714539,1.0,0.0,0.0,3.635609149932861,3.635632991790772,8.819575327834173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4814453125,0.0,1512.7198486328125,1895.4371337890625,0.0,3194.789794921875,0.9016635417938232,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027924060821533,0.5266584157943726,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657840490341187,0.3812721371650696,0.3619905412197113,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.832895040512085,0.3370639085769653,0.2370313555002212,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842320203781128,0.2800108194351196,0.2672130763530731,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224629521369934,0.2161742746829986,0.9831896424293518,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,299.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402252674102783,0.5409809947013855,0.5409809947013855,1.0,1.0,-2.8527748584747314,1.116921305656433,1.7358535528182983,0.4746331870555877,0.9044489860534668,0.9044489860534668,0.0,135.4377899169922,145.0,35764.3828125,0.0,1979.164306640625,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776752352714539,1.0,0.0,0.0,3.635609149932861,3.635632991790772,8.819575327834173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4814453125,0.0,1512.7198486328125,1895.4371337890625,0.0,3194.789794921875,0.9016635417938232,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050963640213013,0.5302878022193909,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866875946521759,0.3849199116230011,0.3658648431301117,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325867652893066,0.3384948968887329,0.2383813112974167,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.2817722856998443,0.2692357003688812,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386002540588,0.2171445190906524,0.9889811873435974,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,299.85723876953125,297.33367919921875,285.3085327148437,1.0,0.544025719165802,0.5395015478134155,0.5395015478134155,1.0,1.0,-2.872812509536743,1.123394012451172,1.7494183778762815,0.4767154455184936,0.9078388214111328,0.9078388214111328,0.0,137.33140563964844,148.0,36836.765625,0.0,2021.1676025390625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148609161377,1.0,0.0,0.0,3.6559228897094727,3.655946731567383,8.918407843339082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.736328125,0.0,1535.8380126953125,1895.4371337890625,0.0,3376.990966796875,0.9062336087226868,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7050963640213013,0.5302878022193909,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866875946521759,0.3849199116230011,0.3658648431301117,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325867652893066,0.3384948968887329,0.2383813112974167,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.2817722856998443,0.2692357003688812,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386002540588,0.2171445190906524,0.9889811873435974,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,299.85723876953125,297.33367919921875,285.3085327148437,1.0,0.544025719165802,0.5395015478134155,0.5395015478134155,1.0,1.0,-2.872812509536743,1.123394012451172,1.7494183778762815,0.4767154455184936,0.9078388214111328,0.9078388214111328,0.0,137.33140563964844,148.0,36836.765625,0.0,2021.1676025390625,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148609161377,1.0,0.0,0.0,3.6559228897094727,3.655946731567383,8.918407843339082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.736328125,0.0,1535.8380126953125,1895.4371337890625,0.0,3376.990966796875,0.9062336087226868,1.0,0.0,3.0,1.0,0.0
12220860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703548789024353,0.5376836657524109,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649235367774963,0.3873350322246551,0.3684664964675903,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293519020080566,0.3385753631591797,0.2386988252401352,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824812531471252,0.2702082991600036,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194432616233826,0.2171705514192581,0.9904816746711732,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,299.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478358268737793,0.5376769304275513,0.5376769304275513,1.0,1.0,-2.8881871700286865,1.127295970916748,1.7608911991119385,0.4772683680057525,0.908431112766266,0.908431112766266,0.0,140.2578887939453,151.0,37883.34765625,0.0,2061.01611328125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173921942710876,1.0,0.0,0.0,3.669254779815674,3.669278860092163,8.983571433418547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76123046875,0.0,1552.1326904296875,1895.4371337890625,0.0,3565.07275390625,0.909336507320404,1.0,0.0,3.0,1.0,0.0
12220920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703548789024353,0.5376836657524109,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649235367774963,0.3873350322246551,0.3684664964675903,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293519020080566,0.3385753631591797,0.2386988252401352,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824812531471252,0.2702082991600036,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194432616233826,0.2171705514192581,0.9904816746711732,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,299.8359680175781,297.3080444335937,285.1140441894531,1.0,0.5478358268737793,0.5376769304275513,0.5376769304275513,1.0,1.0,-2.8881871700286865,1.127295970916748,1.7608911991119385,0.4772683680057525,0.908431112766266,0.908431112766266,0.0,140.2578887939453,151.0,37883.34765625,0.0,2061.01611328125,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173921942710876,1.0,0.0,0.0,3.669254779815674,3.669278860092163,8.983571433418547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76123046875,0.0,1552.1326904296875,1895.4371337890625,0.0,3565.07275390625,0.909336507320404,1.0,0.0,3.0,1.0,0.0
12220980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989263892173767,0.546805739402771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615821003913879,0.3891016542911529,0.3703695237636566,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247710466384888,0.3379660844802856,0.2384588867425918,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775328755378723,0.2825864553451538,0.2705440819263458,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608036994934,0.2166341841220855,0.989145278930664,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,299.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514405965805054,0.5358522534370422,0.5358522534370422,1.0,1.0,-2.8999507427215576,1.1295727491378784,1.7703781127929688,0.4769836366176605,0.9064561128616332,0.9064561128616332,0.0,143.64035034179688,154.0,38894.57421875,0.0,2097.42626953125,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332947731018066,1.0,0.0,0.0,3.674086332321167,3.6741106510162354,9.007245580505696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95361328125,0.0,1559.29052734375,1895.4371337890625,0.0,3711.3037109375,0.9105712175369264,1.0,0.0,3.0,1.0,0.0
12221040,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989263892173767,0.546805739402771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615821003913879,0.3891016542911529,0.3703695237636566,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247710466384888,0.3379660844802856,0.2384588867425918,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775328755378723,0.2825864553451538,0.2705440819263458,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608036994934,0.2166341841220855,0.989145278930664,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,299.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514405965805054,0.5358522534370422,0.5358522534370422,1.0,1.0,-2.8999507427215576,1.1295727491378784,1.7703781127929688,0.4769836366176605,0.9064561128616332,0.9064561128616332,0.0,143.64035034179688,154.0,38894.57421875,0.0,2097.42626953125,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332947731018066,1.0,0.0,0.0,3.674086332321167,3.6741106510162354,9.007245580505696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95361328125,0.0,1559.29052734375,1895.4371337890625,0.0,3711.3037109375,0.9105712175369264,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956720948219299,0.5515266060829163,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597801327705383,0.38986337184906,0.3712038993835449,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223417401313782,0.3375415802001953,0.238250121474266,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753125429153442,0.2825170755386352,0.2705903053283691,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129538059234619,0.2162478417158126,0.9879389405250548,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,299.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531520247459412,0.5349399447441101,0.5349399447441101,1.0,1.0,-2.904983758926392,1.13032865524292,1.7746551036834717,0.4766404628753662,0.904059648513794,0.904059648513794,0.0,145.37030029296875,154.0,39903.3515625,0.0,2114.489990234375,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424294233322144,1.0,0.0,0.0,3.6732585430145264,3.673282623291016,9.003186960399034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.89501953125,0.0,1559.3695068359375,1895.4371337890625,0.0,3794.51171875,0.9104434251785278,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919029355049133,0.5564603209495544,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8577998280525208,0.39053475856781,0.3719055354595184,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197258114814758,0.3370311260223388,0.2379451990127563,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7729150056838989,0.2823635637760162,0.2705229520797729,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103936672210693,0.2157603651285171,0.9861953854560852,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,299.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547874569892883,0.5340904593467712,0.5340904593467712,1.0,1.0,-2.909215211868286,1.1308200359344482,1.778395175933838,0.4762137532234192,0.902210533618927,0.902210533618927,0.0,147.15353393554688,157.0,40062.65625,0.0,2130.51123046875,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465847611427308,1.0,0.0,0.0,3.669769048690796,3.669793128967285,8.986089596874081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.390625,0.0,1556.281005859375,1895.4371337890625,0.0,3832.143310546875,0.9097718000411988,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833357810974121,0.5663222670555115,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853872537612915,0.3917295038700104,0.3732136785984039,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144634962081909,0.3358983695507049,0.2372865229845047,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681340575218201,0.281920313835144,0.27028489112854,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452066421509,0.214555338025093,0.9817988276481628,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,299.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626394271851,0.532391369342804,0.532391369342804,1.0,1.0,-2.916281223297119,1.1311882734298706,1.7850929498672483,0.4750493168830871,0.8955901265144348,0.8955901265144348,0.0,150.70834350585938,145.0,41156.66015625,0.0,2160.234130859375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589590430259703,1.0,0.0,0.0,3.655603647232056,3.655627727508545,8.916850333662296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.24755859375,0.0,1542.4097900390625,1895.4371337890625,0.0,3943.301025390625,0.9067848324775696,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833357810974121,0.5663222670555115,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853872537612915,0.3917295038700104,0.3732136785984039,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144634962081909,0.3358983695507049,0.2372865229845047,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681340575218201,0.281920313835144,0.27028489112854,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452066421509,0.214555338025093,0.9817988276481628,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,299.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626394271851,0.532391369342804,0.532391369342804,1.0,1.0,-2.916281223297119,1.1311882734298706,1.7850929498672483,0.4750493168830871,0.8955901265144348,0.8955901265144348,0.0,150.70834350585938,145.0,41156.66015625,0.0,2160.234130859375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589590430259703,1.0,0.0,0.0,3.655603647232056,3.655627727508545,8.916850333662296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.24755859375,0.0,1542.4097900390625,1895.4371337890625,0.0,3943.301025390625,0.9067848324775696,1.0,0.0,3.0,1.0,0.0
12221340,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782884001731873,0.5628035068511963,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569048047065735,0.3940190970897674,0.3749480843544006,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.815761923789978,0.3359463512897491,0.2369918674230575,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697531580924988,0.2822845876216888,0.2702970504760742,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054101228713989,0.2138833850622177,0.9775263667106628,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,299.7789001464844,297.23046875,284.737548828125,1.0,0.5555562376976013,0.5306922793388367,0.5306922793388367,1.0,1.0,-2.908679723739624,1.1252063512802124,1.7834733724594116,0.4709936380386352,0.8941496014595032,0.8941496014595032,0.0,149.25039672851562,133.0,40016.921875,0.0,2140.01611328125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452988505363464,1.0,0.0,0.0,3.6430954933166495,3.64311957359314,8.8559346522743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49853515625,0.0,1527.8607177734375,1895.4371337890625,0.0,3820.51318359375,0.9039602875709534,1.0,0.0,3.0,1.0,0.0
12221400,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782884001731873,0.5628035068511963,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569048047065735,0.3940190970897674,0.3749480843544006,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.815761923789978,0.3359463512897491,0.2369918674230575,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697531580924988,0.2822845876216888,0.2702970504760742,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054101228713989,0.2138833850622177,0.9775263667106628,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,299.7789001464844,297.23046875,284.737548828125,1.0,0.5555562376976013,0.5306922793388367,0.5306922793388367,1.0,1.0,-2.908679723739624,1.1252063512802124,1.7834733724594116,0.4709936380386352,0.8941496014595032,0.8941496014595032,0.0,149.25039672851562,133.0,40016.921875,0.0,2140.01611328125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452988505363464,1.0,0.0,0.0,3.6430954933166495,3.64311957359314,8.8559346522743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49853515625,0.0,1527.8607177734375,1895.4371337890625,0.0,3820.51318359375,0.9039602875709534,1.0,0.0,3.0,1.0,0.0
12221460,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794878840446472,0.5477315783500671,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.866744339466095,0.3974106609821319,0.3777281045913696,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233383893966675,0.3371690809726715,0.2375319451093673,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776504158973694,0.2835623621940613,0.2711226642131805,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118670344352722,0.2141163051128387,0.976675808429718,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,299.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840114593506,0.5292543768882751,0.5292543768882751,1.0,1.0,-2.894529104232788,1.1168267726898191,1.7777023315429688,0.4658327400684356,0.8951742053031921,0.8951742053031921,0.0,143.75115966796875,136.0,38780.5625,0.0,2088.892822265625,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278556108474731,1.0,0.0,0.0,3.6373603343963614,3.637384414672852,8.828073987388052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84130859375,0.0,1520.17822265625,1895.4371337890625,0.0,3661.47021484375,0.9025623202323914,1.0,0.0,3.0,1.0,0.0
12221520,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794878840446472,0.5477315783500671,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.866744339466095,0.3974106609821319,0.3777281045913696,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233383893966675,0.3371690809726715,0.2375319451093673,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776504158973694,0.2835623621940613,0.2711226642131805,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118670344352722,0.2141163051128387,0.976675808429718,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,299.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840114593506,0.5292543768882751,0.5292543768882751,1.0,1.0,-2.894529104232788,1.1168267726898191,1.7777023315429688,0.4658327400684356,0.8951742053031921,0.8951742053031921,0.0,143.75115966796875,136.0,38780.5625,0.0,2088.892822265625,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278556108474731,1.0,0.0,0.0,3.6373603343963614,3.637384414672852,8.828073987388052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84130859375,0.0,1520.17822265625,1895.4371337890625,0.0,3661.47021484375,0.9025623202323914,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844901442527771,0.5372889637947083,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751080632209778,0.4014706909656524,0.3812650442123413,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.829475998878479,0.3390499353408813,0.2386385351419448,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842432856559753,0.2854267060756683,0.2726181447505951,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170800566673279,0.2150794118642807,0.9795929789543152,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,299.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846332550049,0.5278165340423584,0.5278165340423584,1.0,1.0,-2.8928415775299072,1.1138324737548828,1.779009222984314,0.4629533290863037,0.8988240361213684,0.8988240361213684,0.0,140.31434631347656,139.0,37838.76953125,0.0,2069.1328125,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679744720459,1.0,0.0,0.0,3.640162467956543,3.640186309814453,8.841680596560764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.451171875,0.0,1521.5439453125,1895.4371337890625,0.0,3512.18603515625,0.9030329585075378,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844901442527771,0.5372889637947083,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751080632209778,0.4014706909656524,0.3812650442123413,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.829475998878479,0.3390499353408813,0.2386385351419448,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842432856559753,0.2854267060756683,0.2726181447505951,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170800566673279,0.2150794118642807,0.9795929789543152,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,299.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846332550049,0.5278165340423584,0.5278165340423584,1.0,1.0,-2.8928415775299072,1.1138324737548828,1.779009222984314,0.4629533290863037,0.8988240361213684,0.8988240361213684,0.0,140.31434631347656,139.0,37838.76953125,0.0,2069.1328125,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679744720459,1.0,0.0,0.0,3.640162467956543,3.640186309814453,8.841680596560764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.451171875,0.0,1521.5439453125,1895.4371337890625,0.0,3512.18603515625,0.9030329585075378,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873340010643005,0.5338793992996216,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785122632980347,0.4036677777767181,0.3832093775272369,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318470120429993,0.3401379883289337,0.239311397075653,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868508100509644,0.2865024209022522,0.2735272049903869,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191085815429688,0.2157360911369323,0.9820306897163392,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,299.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480436682701111,0.5270975828170776,0.5270975828170776,1.0,1.0,-2.895907402038574,1.1139944791793823,1.7819130420684814,0.4623690545558929,0.9022416472434998,0.9022416472434998,0.0,139.3446807861328,139.0,37072.82421875,0.0,2069.480712890625,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.37481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021769762039183,1.0,0.0,0.0,3.645021677017212,3.645045757293701,8.865301879268372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.984375,0.0,1525.8621826171875,1895.4371337890625,0.0,3423.868408203125,0.9040576219558716,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903170943260193,0.5312034487724304,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816748261451721,0.4059903621673584,0.385336309671402,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340150713920593,0.3413410484790802,0.2401100099086761,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892488241195679,0.2876825630664825,0.2745826542377472,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209689617156982,0.2164963334798813,0.98514062166214,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,299.8134765625,297.2666015625,285.3053894042969,1.0,0.5483862161636353,0.5264939665794373,0.5264939665794373,1.0,1.0,-2.901210308074951,1.1152812242507937,1.7859289646148682,0.46241095662117,0.9051696062088012,0.9051696062088012,0.0,138.6981658935547,142.0,37046.46875,0.0,2075.172119140625,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982118964195251,1.0,0.0,0.0,3.652706861495972,3.652730703353882,8.902724175641197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.22119140625,0.0,1533.517333984375,1895.4371337890625,0.0,3386.910888671875,0.9056604504585266,1.0,0.0,3.0,1.0,0.0
