time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929052472114563,0.5301090478897095,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850693106651306,0.4093640446662903,0.3888955414295196,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356955647468567,0.3424237668514251,0.2411649972200393,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.791412889957428,0.2891023755073547,0.2762125134468078,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224884629249573,0.2172744125127792,0.9897432923316956,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,299.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500330328941345,0.5252867341041565,0.5252867341041565,1.0,1.0,-2.912933826446533,1.1183255910873413,1.7946083545684814,0.4628219604492187,0.9061190485954284,0.9061190485954284,0.0,138.79983520507812,145.0,38055.94140625,0.0,2095.410888671875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913921356201172,1.0,0.0,0.0,3.6633388996124254,3.663362979888916,8.954626764534623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39453125,0.0,1546.0712890625,1895.4371337890625,0.0,3532.959228515625,0.9080730676651,1.0,0.0,3.0,1.0,0.0
12221880,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929052472114563,0.5301090478897095,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850693106651306,0.4093640446662903,0.3888955414295196,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356955647468567,0.3424237668514251,0.2411649972200393,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.791412889957428,0.2891023755073547,0.2762125134468078,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224884629249573,0.2172744125127792,0.9897432923316956,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,299.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500330328941345,0.5252867341041565,0.5252867341041565,1.0,1.0,-2.912933826446533,1.1183255910873413,1.7946083545684814,0.4628219604492187,0.9061190485954284,0.9061190485954284,0.0,138.79983520507812,145.0,38055.94140625,0.0,2095.410888671875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913921356201172,1.0,0.0,0.0,3.6633388996124254,3.663362979888916,8.954626764534623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39453125,0.0,1546.0712890625,1895.4371337890625,0.0,3532.959228515625,0.9080730676651,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911211609840393,0.5342480540275574,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845115900039673,0.4115251004695892,0.3912098109722137,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337538838386536,0.3422200977802276,0.2412437200546264,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899378538131714,0.2895224988460541,0.2768598198890686,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720863401889801,0.2171472162008285,0.9903254508972168,284.9370422363281,284.95001220703125,298.75,288.1817932128906,299.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522978901863098,0.5240795612335205,0.5240795612335205,1.0,1.0,-2.9222652912139893,1.120324730873108,1.801940679550171,0.4627175033092499,0.904350221157074,0.904350221157074,0.0,140.46185302734375,148.0,39076.12109375,0.0,2119.5029296875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312334656715392,1.0,0.0,0.0,3.6668336391448975,3.666857957839966,8.971720149020257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7822265625,0.0,1551.400634765625,1895.4371337890625,0.0,3692.44189453125,0.9089763760566713,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911211609840393,0.5342480540275574,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845115900039673,0.4115251004695892,0.3912098109722137,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337538838386536,0.3422200977802276,0.2412437200546264,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899378538131714,0.2895224988460541,0.2768598198890686,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720863401889801,0.2171472162008285,0.9903254508972168,284.9370422363281,284.95001220703125,298.75,288.1817932128906,299.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522978901863098,0.5240795612335205,0.5240795612335205,1.0,1.0,-2.9222652912139893,1.120324730873108,1.801940679550171,0.4627175033092499,0.904350221157074,0.904350221157074,0.0,140.46185302734375,148.0,39076.12109375,0.0,2119.5029296875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312334656715392,1.0,0.0,0.0,3.6668336391448975,3.666857957839966,8.971720149020257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7822265625,0.0,1551.400634765625,1895.4371337890625,0.0,3692.44189453125,0.9089763760566713,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.68609219789505,0.5411878824234009,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819026350975037,0.4130841195583343,0.3928767144680023,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829962432384491,0.3414030075073242,0.2408242523670196,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865241169929504,0.2893971800804138,0.27693572640419,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174147963523865,0.2164350599050521,0.9881374835968018,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,299.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547881126403809,0.5224573612213135,0.5224573612213135,1.0,1.0,-2.9295694828033447,1.120770812034607,1.808798551559448,0.4614990353584289,0.9002023339271545,0.9002023339271545,0.0,142.952880859375,151.0,40167.64453125,0.0,2144.410888671875,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453331828117372,1.0,0.0,0.0,3.661858558654785,3.6618826389312735,8.947390597313643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21630859375,0.0,1547.5333251953125,1895.4371337890625,0.0,3820.82421875,0.9080159664154052,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.68609219789505,0.5411878824234009,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819026350975037,0.4130841195583343,0.3928767144680023,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829962432384491,0.3414030075073242,0.2408242523670196,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865241169929504,0.2893971800804138,0.27693572640419,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174147963523865,0.2164350599050521,0.9881374835968018,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,299.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547881126403809,0.5224573612213135,0.5224573612213135,1.0,1.0,-2.9295694828033447,1.120770812034607,1.808798551559448,0.4614990353584289,0.9002023339271545,0.9002023339271545,0.0,142.952880859375,151.0,40167.64453125,0.0,2144.410888671875,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453331828117372,1.0,0.0,0.0,3.661858558654785,3.6618826389312735,8.947390597313643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21630859375,0.0,1547.5333251953125,1895.4371337890625,0.0,3820.82421875,0.9080159664154052,1.0,0.0,3.0,1.0,0.0
12222180,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788015961647034,0.5495278239250183,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783358931541443,0.4143144190311432,0.3942084312438965,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253366947174072,0.340293288230896,0.2401750385761261,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821940779685974,0.2889691293239593,0.2767020761966705,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128838896751404,0.2153167575597763,0.9840683341026306,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,299.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573097467422485,0.5208352208137512,0.5208352208137512,1.0,1.0,-2.935244083404541,1.1204702854156494,1.814773678779602,0.4598947763442993,0.8937650322914124,0.8937650322914124,0.0,145.86590576171875,154.0,41280.69140625,0.0,2168.740234375,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576880931854248,1.0,0.0,0.0,3.647529125213623,3.647553205490112,8.877502750692656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.193359375,0.0,1533.4384765625,1895.4371337890625,0.0,3931.950439453125,0.9049840569496156,1.0,0.0,3.0,1.0,0.0
12222240,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788015961647034,0.5495278239250183,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783358931541443,0.4143144190311432,0.3942084312438965,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253366947174072,0.340293288230896,0.2401750385761261,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821940779685974,0.2889691293239593,0.2767020761966705,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128838896751404,0.2153167575597763,0.9840683341026306,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,299.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573097467422485,0.5208352208137512,0.5208352208137512,1.0,1.0,-2.935244083404541,1.1204702854156494,1.814773678779602,0.4598947763442993,0.8937650322914124,0.8937650322914124,0.0,145.86590576171875,154.0,41280.69140625,0.0,2168.740234375,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576880931854248,1.0,0.0,0.0,3.647529125213623,3.647553205490112,8.877502750692656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.193359375,0.0,1533.4384765625,1895.4371337890625,0.0,3931.950439453125,0.9049840569496156,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755277514457703,0.5536623597145081,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766638040542603,0.4153009951114654,0.3949500918388366,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231377601623535,0.3401201367378235,0.2399161458015442,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801199555397034,0.2890096306800842,0.2766229212284088,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105532884597778,0.2148951590061187,0.981882393360138,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,299.84234619140625,297.2279357910156,284.71759033203125,1.0,0.558573305606842,0.5200241208076477,0.5200241208076477,1.0,1.0,-2.938068628311157,1.1203075647354126,1.8177611827850344,0.4590428471565246,0.8934040069580078,0.8934040069580078,0.0,147.3239288330078,154.0,40396.18359375,0.0,2180.9267578125,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496354460716248,1.0,0.0,0.0,3.6404778957366943,3.640501737594605,8.843212526699062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.26806640625,0.0,1525.2774658203125,1895.4371337890625,0.0,3859.67724609375,0.9034355878829956,1.0,0.0,3.0,1.0,0.0
12222360,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6730865240097046,0.5568947792053223,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758447766304016,0.4167195856571197,0.3961614072322845,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217459321022034,0.3403961658477783,0.2400111109018325,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.778827965259552,0.2893840670585632,0.2768873274326324,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088778614997864,0.2147363126277923,0.9808721542358398,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,299.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599292516708374,0.5192767381668091,0.5192767381668091,1.0,1.0,-2.94262433052063,1.1209731101989746,1.8216512203216555,0.4586210548877716,0.8927150368690491,0.8927150368690491,0.0,148.560302734375,142.0,40313.62890625,0.0,2195.025634765625,1.0,280.6422424316406,283.2889709472656,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440025687217712,1.0,0.0,0.0,3.635512113571167,3.635536193847656,8.819104664326005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4892578125,0.0,1519.34130859375,1895.4371337890625,0.0,3808.775390625,0.9022579193115234,1.0,0.0,3.0,1.0,0.0
12222420,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712934970855713,0.5499850511550903,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881847083568573,0.4202682971954345,0.3991892635822296,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256640434265137,0.3416992723941803,0.2406817376613617,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831036448478699,0.2907220721244812,0.2778758108615875,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118494510650635,0.2149629890918731,0.9806220531463624,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,299.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576797723770142,0.5177819132804871,0.5177819132804871,1.0,1.0,-2.9396705627441406,1.1171565055847168,1.822514057159424,0.4556291401386261,0.8944318890571594,0.8944318890571594,0.0,146.18626403808594,130.0,39299.25390625,0.0,2178.001953125,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277093410491944,1.0,0.0,0.0,3.631373643875122,3.631397485733032,8.799037232165574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9365234375,0.0,1513.2352294921875,1895.4371337890625,0.0,3660.127197265625,0.9011964201927184,1.0,0.0,3.0,1.0,0.0
12222480,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6712934970855713,0.5499850511550903,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881847083568573,0.4202682971954345,0.3991892635822296,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256640434265137,0.3416992723941803,0.2406817376613617,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831036448478699,0.2907220721244812,0.2778758108615875,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118494510650635,0.2149629890918731,0.9806220531463624,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,299.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576797723770142,0.5177819132804871,0.5177819132804871,1.0,1.0,-2.9396705627441406,1.1171565055847168,1.822514057159424,0.4556291401386261,0.8944318890571594,0.8944318890571594,0.0,146.18626403808594,130.0,39299.25390625,0.0,2178.001953125,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277093410491944,1.0,0.0,0.0,3.631373643875122,3.631397485733032,8.799037232165574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9365234375,0.0,1513.2352294921875,1895.4371337890625,0.0,3660.127197265625,0.9011964201927184,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744272112846375,0.5328929424285889,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941550254821777,0.4244341254234314,0.4027608633041382,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349842429161072,0.3436290621757507,0.2417716532945633,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930304408073425,0.292603999376297,0.2793196439743042,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197182178497314,0.2158467769622802,0.9828430414199828,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,299.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525460839271545,0.516287088394165,0.516287088394165,1.0,1.0,-2.929139852523804,1.1101399660110474,1.8189998865127563,0.4509784281253814,0.8986910581588745,0.8986910581588745,0.0,140.2931365966797,133.0,38349.19921875,0.0,2130.4287109375,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133427143096924,1.0,0.0,0.0,3.636389017105103,3.6364128589630127,8.823358825793548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44189453125,0.0,1516.9425048828125,1895.4371337890625,0.0,3527.59912109375,0.9021489024162292,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744272112846375,0.5328929424285889,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941550254821777,0.4244341254234314,0.4027608633041382,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349842429161072,0.3436290621757507,0.2417716532945633,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930304408073425,0.292603999376297,0.2793196439743042,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197182178497314,0.2158467769622802,0.9828430414199828,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,299.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525460839271545,0.516287088394165,0.516287088394165,1.0,1.0,-2.929139852523804,1.1101399660110474,1.8189998865127563,0.4509784281253814,0.8986910581588745,0.8986910581588745,0.0,140.2931365966797,133.0,38349.19921875,0.0,2130.4287109375,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133427143096924,1.0,0.0,0.0,3.636389017105103,3.6364128589630127,8.823358825793548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44189453125,0.0,1516.9425048828125,1895.4371337890625,0.0,3527.59912109375,0.9021489024162292,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775103211402893,0.5261469483375549,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996261954307556,0.4267680943012237,0.4047850668430328,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390675783157349,0.3447847664356231,0.2424568384885788,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973973155021667,0.2937337160110473,0.2802313864231109,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231160998344421,0.21652352809906,0.9850847125053406,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,299.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513461232185364,0.5156391263008118,0.5156391263008118,1.0,1.0,-2.928062438964844,1.1085796356201172,1.819482922554016,0.4494445621967315,0.9024914503097534,0.9024914503097534,0.0,138.12261962890625,133.0,37536.69921875,0.0,2117.767822265625,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040860533714294,1.0,0.0,0.0,3.642646074295044,3.642669916152954,8.85374959125329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.40087890625,0.0,1522.7510986328125,1895.4371337890625,0.0,3441.641845703125,0.9034797549247742,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806363463401794,0.5213415026664734,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040507078170776,0.4290361702442169,0.4068421125411987,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423317074775696,0.3459526896476745,0.2432174831628799,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008844256401062,0.2948729693889618,0.2812273800373077,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258357405662537,0.21726655960083,0.9879665970802308,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,299.9091796875,297.26513671875,285.3431091308594,1.0,0.550847053527832,0.5150409936904907,0.5150409936904907,1.0,1.0,-2.9303293228149414,1.108513116836548,1.821816325187683,0.4487907588481903,0.905502200126648,0.905502200126648,0.0,136.71302795410156,136.0,37496.30078125,0.0,2114.59423828125,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006885290145874,1.0,0.0,0.0,3.65101957321167,3.651043653488159,8.894501775102981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10107421875,0.0,1531.2244873046875,1895.4371337890625,0.0,3410.001708984375,0.9052438735961914,1.0,0.0,3.0,1.0,0.0
12222780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840539574623108,0.5166342854499817,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.90984708070755,0.4324268400669098,0.4103915691375732,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.845901370048523,0.3470421135425567,0.2442502379417419,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049243092536926,0.2962870597839355,0.2828142940998077,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289174199104309,0.21809883415699,0.992577314376831,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,299.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511744022369385,0.5137948989868164,0.5137948989868164,1.0,1.0,-2.937628507614136,1.109430909156799,1.828197717666626,0.448053240776062,0.9068965911865234,0.9068965911865234,0.0,135.5435791015625,139.0,38478.0859375,0.0,2121.2001953125,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163973927497864,1.0,0.0,0.0,3.6636476516723633,3.663671731948853,8.956135957305378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.3837890625,0.0,1546.015869140625,1895.4371337890625,0.0,3555.874755859375,0.9081048369407654,1.0,0.0,3.0,1.0,0.0
12222840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840539574623108,0.5166342854499817,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.90984708070755,0.4324268400669098,0.4103915691375732,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.845901370048523,0.3470421135425567,0.2442502379417419,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049243092536926,0.2962870597839355,0.2828142940998077,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289174199104309,0.21809883415699,0.992577314376831,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,299.9247131347656,297.2696533203125,285.1617736816406,1.0,0.5511744022369385,0.5137948989868164,0.5137948989868164,1.0,1.0,-2.937628507614136,1.109430909156799,1.828197717666626,0.448053240776062,0.9068965911865234,0.9068965911865234,0.0,135.5435791015625,139.0,38478.0859375,0.0,2121.2001953125,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163973927497864,1.0,0.0,0.0,3.6636476516723633,3.663671731948853,8.956135957305378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.3837890625,0.0,1546.015869140625,1895.4371337890625,0.0,3555.874755859375,0.9081048369407654,1.0,0.0,3.0,1.0,0.0
12222900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841393113136292,0.5168159008026123,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107840657234192,0.4336149096488952,0.4116780459880829,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459627628326416,0.347059965133667,0.2443916648626327,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052380681037903,0.2965903580188751,0.2832364439964294,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290310263633728,0.2181592881679535,0.993428349494934,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,299.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517739653587341,0.5131718516349792,0.5131718516349792,1.0,1.0,-2.941094160079956,1.1098017692565918,1.8312923908233645,0.447658509016037,0.9059396982192992,0.9059396982192992,0.0,135.7330322265625,139.0,39341.3125,0.0,2128.080810546875,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277878999710084,1.0,0.0,0.0,3.667503833770752,3.667527914047241,8.974999445854337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.27685546875,0.0,1551.1080322265625,1895.4371337890625,0.0,3660.848388671875,0.9089987874031068,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6831998229026794,0.5183867812156677,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105591177940368,0.4345563352108001,0.4126547276973724,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450431823730469,0.3468223214149475,0.2442995309829712,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045738339424133,0.2966822385787964,0.2834124267101288,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283031344413757,0.2180116921663284,0.9932239055633544,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,299.9315490722656,297.2604675292969,284.9671325683594,1.0,0.552541971206665,0.5124648213386536,0.5124648213386536,1.0,1.0,-2.94401216506958,1.109797120094299,1.8342149257659912,0.4470261335372925,0.9055216908454896,0.9055216908454896,0.0,136.3287353515625,142.0,39473.77734375,0.0,2136.076904296875,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.8766174316406,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336279034614564,1.0,0.0,0.0,3.669029951095581,3.6690542697906494,8.982470944829402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03271484375,0.0,1553.487548828125,1895.4371337890625,0.0,3714.34912109375,0.9094328284263612,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789472699165344,0.5238476395606995,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083371758461,0.4360442459583282,0.4142431020736694,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417342305183411,0.3459600508213043,0.2438390552997589,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017078638076782,0.2965080738067627,0.2834279537200928,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254508137702942,0.2173094749450683,0.9910157918930054,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,299.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219017028809,0.5110507607460022,0.5110507607460022,1.0,1.0,-2.9492976665496826,1.109516143798828,1.839781403541565,0.4456433951854706,0.9016488790512084,0.9016488790512084,0.0,138.22396850585938,145.0,40481.25,0.0,2154.705322265625,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474395513534546,1.0,0.0,0.0,3.665726900100708,3.665750980377197,8.966304676505388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.22998046875,0.0,1551.537353515625,1895.4371337890625,0.0,3839.866455078125,0.9088503122329712,1.0,0.0,3.0,1.0,0.0
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789472699165344,0.5238476395606995,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083371758461,0.4360442459583282,0.4142431020736694,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417342305183411,0.3459600508213043,0.2438390552997589,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017078638076782,0.2965080738067627,0.2834279537200928,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254508137702942,0.2173094749450683,0.9910157918930054,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,299.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219017028809,0.5110507607460022,0.5110507607460022,1.0,1.0,-2.9492976665496826,1.109516143798828,1.839781403541565,0.4456433951854706,0.9016488790512084,0.9016488790512084,0.0,138.22396850585938,145.0,40481.25,0.0,2154.705322265625,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474395513534546,1.0,0.0,0.0,3.665726900100708,3.665750980377197,8.966304676505388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.22998046875,0.0,1551.537353515625,1895.4371337890625,0.0,3839.866455078125,0.9088503122329712,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672225296497345,0.5313048362731934,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047123193740844,0.437193214893341,0.415483146905899,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.837244987487793,0.3448008000850677,0.243143618106842,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975417971611023,0.2960256338119507,0.2831279337406158,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213272452354431,0.2161942571401596,0.9868893027305604,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,299.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285086631775,0.509636640548706,0.509636640548706,1.0,1.0,-2.953596353530884,1.1087936162948608,1.844802737236023,0.4440774917602539,0.895489513874054,0.895489513874054,0.0,140.7287139892578,148.0,41581.4765625,0.0,2174.757568359375,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592735171318054,1.0,0.0,0.0,3.652958869934082,3.6529829502105713,8.903953130356967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.92822265625,0.0,1539.17138671875,1895.4371337890625,0.0,3946.107177734375,0.9061683416366576,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672225296497345,0.5313048362731934,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047123193740844,0.437193214893341,0.415483146905899,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.837244987487793,0.3448008000850677,0.243143618106842,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975417971611023,0.2960256338119507,0.2831279337406158,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213272452354431,0.2161942571401596,0.9868893027305604,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,299.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285086631775,0.509636640548706,0.509636640548706,1.0,1.0,-2.953596353530884,1.1087936162948608,1.844802737236023,0.4440774917602539,0.895489513874054,0.895489513874054,0.0,140.7287139892578,148.0,41581.4765625,0.0,2174.757568359375,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592735171318054,1.0,0.0,0.0,3.652958869934082,3.6529829502105713,8.903953130356967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.92822265625,0.0,1539.17138671875,1895.4371337890625,0.0,3946.107177734375,0.9061683416366576,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668562293052673,0.5380837321281433,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021753668785096,0.4395825564861297,0.4173913300037384,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337247967720032,0.3448755145072937,0.2429485917091369,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942140698432922,0.29641193151474,0.283268541097641,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176979184150696,0.2156233340501785,0.98368102312088,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,299.9483947753906,297.2281494140625,284.78326416015625,1.0,0.558872640132904,0.5082288980484009,0.5082288980484009,1.0,1.0,-2.9601104259490967,1.1089942455291748,1.8511160612106323,0.442863255739212,0.8946906328201294,0.8946906328201294,0.0,143.13230895996094,151.0,40600.46484375,0.0,2198.221435546875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453852772712708,1.0,0.0,0.0,3.6423470973968506,3.6423709392547607,8.85229610503302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.71728515625,0.0,1526.6298828125,1895.4371337890625,0.0,3821.29541015625,0.9037590622901917,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668562293052673,0.5380837321281433,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021753668785096,0.4395825564861297,0.4173913300037384,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337247967720032,0.3448755145072937,0.2429485917091369,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942140698432922,0.29641193151474,0.283268541097641,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176979184150696,0.2156233340501785,0.98368102312088,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,299.9483947753906,297.2281494140625,284.78326416015625,1.0,0.558872640132904,0.5082288980484009,0.5082288980484009,1.0,1.0,-2.9601104259490967,1.1089942455291748,1.8511160612106323,0.442863255739212,0.8946906328201294,0.8946906328201294,0.0,143.13230895996094,151.0,40600.46484375,0.0,2198.221435546875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453852772712708,1.0,0.0,0.0,3.6423470973968506,3.6423709392547607,8.85229610503302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.71728515625,0.0,1526.6298828125,1895.4371337890625,0.0,3821.29541015625,0.9037590622901917,1.0,0.0,3.0,1.0,0.0
12223380,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638774275779724,0.54271000623703,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019131660461426,0.4432272315025329,0.4206239283084869,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323535323143005,0.3462322056293487,0.2437460571527481,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929946780204773,0.2977999150753021,0.2844280302524566,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158659100532532,0.2158947736024856,0.9842944741249084,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,299.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617349147796631,0.5068211555480957,0.5068211555480957,1.0,1.0,-2.9726412296295166,1.111683964729309,1.860957145690918,0.4427742958068847,0.8969299793243408,0.8969299793243408,0.0,145.10302734375,139.0,39809.63671875,0.0,2230.162109375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295741319656372,1.0,0.0,0.0,3.6398122310638414,3.639836311340332,8.839979841468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97265625,0.0,1522.2177734375,1895.4371337890625,0.0,3677.23681640625,0.9030531644821168,1.0,0.0,3.0,1.0,0.0
12223440,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638774275779724,0.54271000623703,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019131660461426,0.4432272315025329,0.4206239283084869,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323535323143005,0.3462322056293487,0.2437460571527481,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929946780204773,0.2977999150753021,0.2844280302524566,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158659100532532,0.2158947736024856,0.9842944741249084,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,299.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617349147796631,0.5068211555480957,0.5068211555480957,1.0,1.0,-2.9726412296295166,1.111683964729309,1.860957145690918,0.4427742958068847,0.8969299793243408,0.8969299793243408,0.0,145.10302734375,139.0,39809.63671875,0.0,2230.162109375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295741319656372,1.0,0.0,0.0,3.6398122310638414,3.639836311340332,8.839979841468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97265625,0.0,1522.2177734375,1895.4371337890625,0.0,3677.23681640625,0.9030531644821168,1.0,0.0,3.0,1.0,0.0
12223500,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632415056228638,0.5401245355606079,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.90475332736969,0.4452908337116241,0.4224344789981842,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341798186302185,0.3471579551696777,0.2442970126867294,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950061559677124,0.2987024486064911,0.285169780254364,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172136306762695,0.2162380367517471,0.9853340983390808,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,299.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612143874168396,0.5061172842979431,0.5061172842979431,1.0,1.0,-2.9745290279388428,1.1111685037612915,1.8633605241775515,0.4420493841171264,0.899660587310791,0.899660587310791,0.0,144.35699462890625,139.0,39042.6015625,0.0,2229.697021484375,1.0,281.1984558105469,283.7413635253906,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204446077346802,1.0,0.0,0.0,3.641974449157715,3.641998529434204,8.850485642142303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.76806640625,0.0,1523.5611572265625,1895.4371337890625,0.0,3593.260986328125,0.903475821018219,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637269258499146,0.5342934131622314,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098360538482666,0.4474936127662658,0.4244052171707153,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377298712730408,0.3482241630554199,0.2449631690979004,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988002896308899,0.2997278571128845,0.2860320806503296,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.720065712928772,0.2167243063449859,0.9869332909584044,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,299.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598495602607727,0.5053734183311462,0.5053734183311462,1.0,1.0,-2.9736528396606445,1.1094425916671753,1.8642102479934688,0.4405807554721832,0.9018327593803406,0.9018327593803406,0.0,142.46798706054688,142.0,38968.64453125,0.0,2218.577880859375,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167489409446716,1.0,0.0,0.0,3.646872997283936,3.6468968391418457,8.874309287421056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.75048828125,0.0,1528.142578125,1895.4371337890625,0.0,3559.125732421875,0.9044567942619324,1.0,0.0,3.0,1.0,0.0
12223620,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663192093372345,0.5306411385536194,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148017764091492,0.4505707919597626,0.4276670217514038,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404738903045654,0.3490901291370392,0.2458318024873733,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019581437110901,0.3008801639080047,0.2873652577400207,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221989631652832,0.217126578092575,0.9894662499427797,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,300.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602179169654846,0.5038857460021973,0.5038857460021973,1.0,1.0,-2.978864908218384,1.1088979244232178,1.869966983795166,0.4386950433254242,0.9012818336486816,0.9012818336486816,0.0,141.50877380371094,145.0,39929.95703125,0.0,2222.894775390625,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931706428527832,1.0,0.0,0.0,3.651604890823364,3.6516289710998535,8.897353609427228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.142578125,0.0,1534.1600341796875,1895.4371337890625,0.0,3696.7724609375,0.9055556654930116,1.0,0.0,3.0,1.0,0.0
