time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663192093372345,0.5306411385536194,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148017764091492,0.4505707919597626,0.4276670217514038,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404738903045654,0.3490901291370392,0.2458318024873733,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019581437110901,0.3008801639080047,0.2873652577400207,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221989631652832,0.217126578092575,0.9894662499427797,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,300.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602179169654846,0.5038857460021973,0.5038857460021973,1.0,1.0,-2.978864908218384,1.1088979244232178,1.869966983795166,0.4386950433254242,0.9012818336486816,0.9012818336486816,0.0,141.50877380371094,145.0,39929.95703125,0.0,2222.894775390625,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931706428527832,1.0,0.0,0.0,3.651604890823364,3.6516289710998535,8.897353609427228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.142578125,0.0,1534.1600341796875,1895.4371337890625,0.0,3696.7724609375,0.9055556654930116,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592459082603455,0.5332089066505432,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147382974624634,0.452404648065567,0.4296580553054809,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391231298446655,0.3486982882022857,0.2457628697156906,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010120987892151,0.3010609447956085,0.2877627909183502,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.720913290977478,0.2167112231254577,0.9886168241500854,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,300.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614976286888123,0.5023981332778931,0.5023981332778931,1.0,1.0,-2.983719825744629,1.108174443244934,1.8755453824996948,0.4367474913597107,0.8980014324188232,0.8980014324188232,0.0,142.50099182128906,148.0,40893.46875,0.0,2236.516357421875,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479349255561828,1.0,0.0,0.0,3.648836135864258,3.648859977722168,8.883865802999935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40234375,0.0,1532.56396484375,1895.4371337890625,0.0,3844.339111328125,0.9050652384757996,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592459082603455,0.5332089066505432,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147382974624634,0.452404648065567,0.4296580553054809,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391231298446655,0.3486982882022857,0.2457628697156906,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010120987892151,0.3010609447956085,0.2877627909183502,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.720913290977478,0.2167112231254577,0.9886168241500854,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,300.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614976286888123,0.5023981332778931,0.5023981332778931,1.0,1.0,-2.983719825744629,1.108174443244934,1.8755453824996948,0.4367474913597107,0.8980014324188232,0.8980014324188232,0.0,142.50099182128906,148.0,40893.46875,0.0,2236.516357421875,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479349255561828,1.0,0.0,0.0,3.648836135864258,3.648859977722168,8.883865802999935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40234375,0.0,1532.56396484375,1895.4371337890625,0.0,3844.339111328125,0.9050652384757996,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569264531135559,0.5358926653862,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139300584793092,0.4539079964160919,0.4308150708675384,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.837702751159668,0.34881192445755,0.2456710636615753,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997870445251465,0.301395833492279,0.2879227995872497,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195142507553101,0.2165536880493164,0.98749041557312,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,300.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625496506690979,0.5015832781791687,0.5015832781791687,1.0,1.0,-2.987060546875,1.1080527305603027,1.879007697105408,0.435695081949234,0.8995778560638428,0.8995778560638428,0.0,143.47291564941406,148.0,40112.90625,0.0,2247.387939453125,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397133588790894,1.0,0.0,0.0,3.64840316772461,3.648427248001098,8.881758049028576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.833984375,0.0,1531.4310302734375,1895.4371337890625,0.0,3769.83837890625,0.9049594402313232,1.0,0.0,3.0,1.0,0.0
12223920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6557796001434326,0.5372612476348877,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.91396564245224,0.4552192389965057,0.4319597482681274,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372445106506348,0.3491900861263275,0.2458690255880355,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994305491447449,0.3018442392349243,0.2882830500602722,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.718950629234314,0.2166182398796081,0.9875674843788148,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,300.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634116530418396,0.5010400414466858,0.5010400414466858,1.0,1.0,-2.99084210395813,1.1086183786392212,1.8822238445281985,0.43527352809906,0.9002726078033447,0.9002726078033447,0.0,144.0492401123047,136.0,40105.22265625,0.0,2257.04443359375,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364945888519288,1.0,0.0,0.0,3.649651527404785,3.6496756076812735,8.88783745267574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.77490234375,0.0,1532.440185546875,1895.4371337890625,0.0,3740.523193359375,0.9051815867424012,1.0,0.0,3.0,1.0,0.0
12223980,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522594094276428,0.529887318611145,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207720160484314,0.457535445690155,0.4343541264533996,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411117196083069,0.3492824733257293,0.2460734695196151,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037739992141724,0.3023271560668945,0.2888589799404144,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218461036682129,0.2163113802671432,0.986517608165741,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,300.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001019477844,0.4996819496154785,0.4996819496154785,1.0,1.0,-2.9845590591430664,1.1034640073776243,1.881095051765442,0.4315288960933685,0.8972315192222595,0.8972315192222595,0.0,141.46951293945312,124.0,40932.92578125,0.0,2232.762451171875,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472235441207886,1.0,0.0,0.0,3.6464357376098633,3.646459817886353,8.872181638253096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.83154296875,0.0,1530.037841796875,1895.4371337890625,0.0,3837.915283203125,0.904543161392212,1.0,0.0,3.0,1.0,0.0
12224040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522594094276428,0.529887318611145,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207720160484314,0.457535445690155,0.4343541264533996,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411117196083069,0.3492824733257293,0.2460734695196151,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037739992141724,0.3023271560668945,0.2888589799404144,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218461036682129,0.2163113802671432,0.986517608165741,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,300.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001019477844,0.4996819496154785,0.4996819496154785,1.0,1.0,-2.9845590591430664,1.1034640073776243,1.881095051765442,0.4315288960933685,0.8972315192222595,0.8972315192222595,0.0,141.46951293945312,124.0,40932.92578125,0.0,2232.762451171875,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472235441207886,1.0,0.0,0.0,3.6464357376098633,3.646459817886353,8.872181638253096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.83154296875,0.0,1530.037841796875,1895.4371337890625,0.0,3837.915283203125,0.904543161392212,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517348289489746,0.5232526659965515,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260578155517578,0.4588070511817932,0.4352779686450958,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443793654441833,0.3494217097759247,0.2459844499826431,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073033094406128,0.3026271164417267,0.2889362871646881,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.724378228187561,0.216198518872261,0.9851757287979126,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,300.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579363703727722,0.4990029036998749,0.4990029036998749,1.0,1.0,-2.9760704040527344,1.0986863374710083,1.8773839473724363,0.4285128116607666,0.8984511494636536,0.8984511494636536,0.0,139.058837890625,124.0,40062.95703125,0.0,2205.576171875,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397799372673036,1.0,0.0,0.0,3.645363807678223,3.645387887954712,8.866966254572617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.794921875,0.0,1528.3616943359375,1895.4371337890625,0.0,3770.443603515625,0.9043139219284058,1.0,0.0,3.0,1.0,0.0
12224160,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526647806167603,0.5140532851219177,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335610270500184,0.4604549705982208,0.4365832209587097,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493693470954895,0.3499189913272857,0.2461538314819336,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123446702957153,0.3032005429267883,0.2892660796642303,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282737493515015,0.2163343578577041,0.9847919940948486,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,300.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546896457672119,0.4984048902988434,0.4984048902988434,1.0,1.0,-2.966721296310425,1.0937000513076782,1.873021125793457,0.4254470467567444,0.8992273211479187,0.8992273211479187,0.0,135.85638427734375,127.0,39891.640625,0.0,2173.031005859375,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348542094230652,1.0,0.0,0.0,3.646496534347534,3.646520614624024,8.872477792465361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01416015625,0.0,1529.1033935546875,1895.4371337890625,0.0,3725.553466796875,0.9044894576072692,1.0,0.0,3.0,1.0,0.0
12224220,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568523049354553,0.5025870203971863,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444700479507446,0.4644551575183868,0.4399840235710144,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566256165504456,0.3515883684158325,0.2470588088035583,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193671703338623,0.3049104511737823,0.2905636429786682,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338958382606506,0.2172047942876815,0.9871482253074646,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,300.0595092773437,297.2539978027344,285.1893920898437,1.0,0.552253782749176,0.4972088634967804,0.4972088634967804,1.0,1.0,-2.962482213973999,1.0897547006607056,1.872727632522583,0.4217957258224487,0.9039751887321472,0.9039751887321472,0.0,132.2019500732422,130.0,38981.578125,0.0,2147.236083984375,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194388389587402,1.0,0.0,0.0,3.654600381851196,3.6546244621276855,8.911957252166758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7919921875,0.0,1536.5224609375,1895.4371337890625,0.0,3583.978515625,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12224280,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568523049354553,0.5025870203971863,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444700479507446,0.4644551575183868,0.4399840235710144,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566256165504456,0.3515883684158325,0.2470588088035583,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193671703338623,0.3049104511737823,0.2905636429786682,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338958382606506,0.2172047942876815,0.9871482253074646,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,300.0595092773437,297.2539978027344,285.1893920898437,1.0,0.552253782749176,0.4972088634967804,0.4972088634967804,1.0,1.0,-2.962482213973999,1.0897547006607056,1.872727632522583,0.4217957258224487,0.9039751887321472,0.9039751887321472,0.0,132.2019500732422,130.0,38981.578125,0.0,2147.236083984375,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194388389587402,1.0,0.0,0.0,3.654600381851196,3.6546244621276855,8.911957252166758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7919921875,0.0,1536.5224609375,1895.4371337890625,0.0,3583.978515625,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12224340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588646769523621,0.4974976181983948,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950558066368103,0.4674138724803924,0.4431058168411255,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603309988975525,0.3523018956184387,0.2477927654981613,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230501413345337,0.3059658706188202,0.2917761504650116,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368830442428589,0.217709019780159,0.9900690317153932,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,300.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616007804871,0.496012806892395,0.496012806892395,1.0,1.0,-2.965965747833252,1.0889588594436646,1.877007007598877,0.4198408722877502,0.9033371806144714,0.9033371806144714,0.0,130.80856323242188,148.0,39919.26171875,0.0,2146.224853515625,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931985318660736,1.0,0.0,0.0,3.659844875335693,3.659868955612183,8.93755384367978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3232421875,0.0,1543.2562255859375,1895.4371337890625,0.0,3699.3251953125,0.9073885083198548,1.0,0.0,3.0,1.0,0.0
12224400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588646769523621,0.4974976181983948,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.950558066368103,0.4674138724803924,0.4431058168411255,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603309988975525,0.3523018956184387,0.2477927654981613,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230501413345337,0.3059658706188202,0.2917761504650116,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368830442428589,0.217709019780159,0.9900690317153932,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,300.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616007804871,0.496012806892395,0.496012806892395,1.0,1.0,-2.965965747833252,1.0889588594436646,1.877007007598877,0.4198408722877502,0.9033371806144714,0.9033371806144714,0.0,130.80856323242188,148.0,39919.26171875,0.0,2146.224853515625,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931985318660736,1.0,0.0,0.0,3.659844875335693,3.659868955612183,8.93755384367978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3232421875,0.0,1543.2562255859375,1895.4371337890625,0.0,3699.3251953125,0.9073885083198548,1.0,0.0,3.0,1.0,0.0
12224460,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655570924282074,0.5115286111831665,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942356288433075,0.4692118465900421,0.4451686441898346,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525237441062927,0.3518750369548797,0.2477738559246063,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163298964500427,0.3061387836933136,0.29227414727211,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.73066246509552,0.2174323946237564,0.990424633026123,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,300.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581837892532349,0.4949175119400024,0.4949175119400024,1.0,1.0,-2.9862892627716064,1.0952866077423096,1.8910026550292969,0.421003520488739,0.9001500606536865,0.9001500606536865,0.0,135.76715087890625,166.0,41041.6484375,0.0,2206.856201171875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472103118896484,1.0,0.0,0.0,3.657434701919556,3.657458782196045,8.925785550673027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.39501953125,0.0,1542.054931640625,1895.4371337890625,0.0,3837.795654296875,0.9069817066192628,1.0,0.0,3.0,1.0,0.0
12224520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655570924282074,0.5115286111831665,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.942356288433075,0.4692118465900421,0.4451686441898346,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525237441062927,0.3518750369548797,0.2477738559246063,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163298964500427,0.3061387836933136,0.29227414727211,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.73066246509552,0.2174323946237564,0.990424633026123,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,300.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581837892532349,0.4949175119400024,0.4949175119400024,1.0,1.0,-2.9862892627716064,1.0952866077423096,1.8910026550292969,0.421003520488739,0.9001500606536865,0.9001500606536865,0.0,135.76715087890625,166.0,41041.6484375,0.0,2206.856201171875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472103118896484,1.0,0.0,0.0,3.657434701919556,3.657458782196045,8.925785550673027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.39501953125,0.0,1542.054931640625,1895.4371337890625,0.0,3837.795654296875,0.9069817066192628,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454253196716309,0.5385018587112427,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251085519790648,0.4704771935939789,0.4467856287956238,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383060693740845,0.3509375751018524,0.2474342137575149,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027074933052063,0.3058450818061828,0.2924185991287231,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718659520149231,0.2165122330188751,0.9885870814323424,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,300.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683916807174683,0.4938221871852875,0.4938221871852875,1.0,1.0,-3.0182042121887207,1.106314778327942,1.9118894338607788,0.4245084822177887,0.8949283957481384,0.8949283957481384,0.0,145.4003448486328,169.0,42343.19140625,0.0,2313.104248046875,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611649513244628,1.0,0.0,0.0,3.646785497665405,3.646809577941896,8.873883530213789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16162109375,0.0,1531.8450927734375,1895.4371337890625,0.0,3962.963134765625,0.904751718044281,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454253196716309,0.5385018587112427,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251085519790648,0.4704771935939789,0.4467856287956238,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383060693740845,0.3509375751018524,0.2474342137575149,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027074933052063,0.3058450818061828,0.2924185991287231,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.718659520149231,0.2165122330188751,0.9885870814323424,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,300.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683916807174683,0.4938221871852875,0.4938221871852875,1.0,1.0,-3.0182042121887207,1.106314778327942,1.9118894338607788,0.4245084822177887,0.8949283957481384,0.8949283957481384,0.0,145.4003448486328,169.0,42343.19140625,0.0,2313.104248046875,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611649513244628,1.0,0.0,0.0,3.646785497665405,3.646809577941896,8.873883530213789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16162109375,0.0,1531.8450927734375,1895.4371337890625,0.0,3962.963134765625,0.904751718044281,1.0,0.0,3.0,1.0,0.0
12224700,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6394909620285034,0.5501177310943604,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181608557701112,0.4714963436126709,0.4476326107978821,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325815200805664,0.3508259356021881,0.2472905218601226,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969114184379578,0.3059293329715729,0.2924785315990448,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133268713951111,0.2160760909318924,0.9869691729545592,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,300.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723773837089539,0.4932745099067688,0.4932745099067688,1.0,1.0,-3.0311520099639893,1.110551834106445,1.9206002950668333,0.4258634150028229,0.8953078985214233,0.8953078985214233,0.0,149.66343688964844,169.0,41609.734375,0.0,2358.63623046875,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543118476867676,1.0,0.0,0.0,3.6420865058898926,3.642110586166382,8.851030202094989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.72900390625,0.0,1526.1646728515625,1895.4371337890625,0.0,3901.72216796875,0.9037162661552428,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.634340763092041,0.5592421293258667,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134557247161864,0.472977876663208,0.4489691853523254,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285393714904785,0.351169228553772,0.2474873065948486,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.79278165102005,0.3063503503799438,0.2928630113601684,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091572880744934,0.2158452868461609,0.9861243963241576,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,300.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759915709495544,0.4923437237739563,0.4923437237739563,1.0,1.0,-3.0434110164642334,1.113801121711731,1.929609775543213,0.4262323975563049,0.895387589931488,0.895387589931488,0.0,153.1451873779297,172.0,41651.40625,0.0,2399.21484375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501472115516664,1.0,0.0,0.0,3.639759540557861,3.639783382415772,8.839722909215197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.27490234375,0.0,1523.0279541015625,1895.4371337890625,0.0,3864.288330078125,0.9031164050102234,1.0,0.0,3.0,1.0,0.0
12224820,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949700832366944,0.6266335844993591,0.5653714537620544,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9054264426231384,0.4766850173473358,0.4524673223495483,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214365839958191,0.3526307344436645,0.2485094219446182,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854827642440796,0.3077898919582367,0.2942789196968078,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013628482818604,0.2158276587724685,0.9865090250968932,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,300.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819531083106995,0.4904821217060089,0.4904821217060089,1.0,1.0,-3.059638977050781,1.116753339767456,1.9428856372833248,0.4253166913986206,0.8988452553749084,0.8988452553749084,0.0,159.86956787109375,175.0,40923.61328125,0.0,2463.4345703125,1.0,280.9416809082031,283.6239013671875,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374459385871888,1.0,0.0,0.0,3.6416847705841056,3.6417086124420166,8.849077630657121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.705078125,0.0,1523.412109375,1895.4371337890625,0.0,3749.195556640625,0.9033896327018738,1.0,0.0,3.0,1.0,0.0
12224880,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949700832366944,0.6266335844993591,0.5653714537620544,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9054264426231384,0.4766850173473358,0.4524673223495483,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8214365839958191,0.3526307344436645,0.2485094219446182,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854827642440796,0.3077898919582367,0.2942789196968078,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7013628482818604,0.2158276587724685,0.9865090250968932,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,300.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819531083106995,0.4904821217060089,0.4904821217060089,1.0,1.0,-3.059638977050781,1.116753339767456,1.9428856372833248,0.4253166913986206,0.8988452553749084,0.8988452553749084,0.0,159.86956787109375,175.0,40923.61328125,0.0,2463.4345703125,1.0,280.9416809082031,283.6239013671875,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374459385871888,1.0,0.0,0.0,3.6416847705841056,3.6417086124420166,8.849077630657121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.705078125,0.0,1523.412109375,1895.4371337890625,0.0,3749.195556640625,0.9033896327018738,1.0,0.0,3.0,1.0,0.0
12224940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9861963987350464,0.6237496137619019,0.5620983839035034,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995802402496338,0.4809208512306213,0.4565510749816894,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158134818077087,0.3546147644519806,0.2499766796827316,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.779810905456543,0.3096948564052582,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.6952014565467834,0.2163689285516739,0.9893065094947816,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,300.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862646698951721,0.4886205196380615,0.4886205196380615,1.0,1.0,-3.066793203353882,1.1159173250198364,1.950875759124756,0.4229820072650909,0.9048637747764589,0.9048637747764589,0.0,165.7899169921875,178.0,40123.38671875,0.0,2508.8818359375,1.0,281.2416076660156,283.8634338378906,291.3103332519531,293.8254089355469,293.1499938964844,293.1499938964844,280.95001220703125,35674.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263259768486024,1.0,0.0,0.0,3.6531245708465576,3.653148412704468,8.904760306904791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.94873046875,0.0,1534.209716796875,1895.4371337890625,0.0,3647.419921875,0.9057746529579164,1.0,0.0,3.0,1.0,0.0
12225000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9861963987350464,0.6237496137619019,0.5620983839035034,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995802402496338,0.4809208512306213,0.4565510749816894,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158134818077087,0.3546147644519806,0.2499766796827316,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.779810905456543,0.3096948564052582,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.6952014565467834,0.2163689285516739,0.9893065094947816,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,300.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862646698951721,0.4886205196380615,0.4886205196380615,1.0,1.0,-3.066793203353882,1.1159173250198364,1.950875759124756,0.4229820072650909,0.9048637747764589,0.9048637747764589,0.0,165.7899169921875,178.0,40123.38671875,0.0,2508.8818359375,1.0,281.2416076660156,283.8634338378906,291.3103332519531,293.8254089355469,293.1499938964844,293.1499938964844,280.95001220703125,35674.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263259768486024,1.0,0.0,0.0,3.6531245708465576,3.653148412704468,8.904760306904791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.94873046875,0.0,1534.209716796875,1895.4371337890625,0.0,3647.419921875,0.9057746529579164,1.0,0.0,3.0,1.0,0.0
12225060,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.981431007385254,0.6211740374565125,0.5604367256164551,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8969693779945374,0.4830886423587799,0.4590765833854675,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8130286335945129,0.3553175330162048,0.2508027851581573,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.777155876159668,0.3105507791042328,0.2973655164241791,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922807693481445,0.2165532410144806,0.9914323091506958,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,300.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888578295707703,0.4875394105911255,0.4875394105911255,1.0,1.0,-3.0727994441986084,1.1161391735076904,1.956660270690918,0.4219912886619568,0.9050912261009216,0.9050912261009216,0.0,168.99842834472656,178.0,41074.1796875,0.0,2537.098876953125,1.0,280.9750671386719,283.66668701171875,291.4120788574219,294.0713806152344,293.1499938964844,293.1499938964844,280.95001220703125,35743.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384017586708068,1.0,0.0,0.0,3.660125255584717,3.660149335861206,8.938922633205948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.1171875,0.0,1542.53466796875,1895.4371337890625,0.0,3757.902587890625,0.9073441028594972,1.0,0.0,3.0,1.0,0.0
12225120,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785524010658264,0.6196532845497131,0.5592105984687805,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951805233955383,0.4838473796844482,0.4599367976188659,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111792206764221,0.3554011583328247,0.2509695589542389,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754231691360474,0.3107596039772033,0.297694057226181,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904619932174683,0.2164936065673828,0.9917275905609132,285.1039733886719,284.95001220703125,299.7033386230469,288.3577575683594,300.1370849609375,297.2468566894531,285.1026306152344,1.0,0.58987957239151,0.4870306849479675,0.4870306849479675,1.0,1.0,-3.0733132362365723,1.1153095960617063,1.9580037593841555,0.4210861325263977,0.9055134057998656,0.9055134057998656,0.0,170.6840362548828,181.0,41129.234375,0.0,2546.91943359375,1.0,280.957763671875,283.64483642578125,291.4120178222656,294.0618896484375,293.1499938964844,293.1499938964844,280.6499938964844,35766.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418312311172484,1.0,0.0,0.0,3.662590503692627,3.662614583969116,8.950968322096742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.380859375,0.0,1545.4696044921875,1895.4371337890625,0.0,3789.08251953125,0.9079265594482422,1.0,0.0,3.0,1.0,0.0
12225180,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685419201850892,0.6139881610870361,0.5546368360519409,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890054225921631,0.4854066669940948,0.4618783295154571,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045826554298401,0.3549038767814636,0.2509669661521911,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694579362869263,0.3107786476612091,0.2981389462947845,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.68416827917099,0.2157823741436004,0.9904221892356871,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,300.1404113769531,297.2356262207031,284.90240478515625,1.0,0.592343270778656,0.4854408502578735,0.4854408502578735,1.0,1.0,-3.069120407104492,1.1103577613830566,1.9587626457214355,0.4171463847160339,0.9032529592514038,0.9032529592514038,0.0,175.96934509277344,184.0,42025.5859375,0.0,2566.609619140625,1.0,280.6581115722656,283.4024353027344,291.42596435546875,294.1546325683594,293.1499938964844,293.1499938964844,280.3500061035156,35964.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578236937522888,1.0,0.0,0.0,3.664595603942871,3.66461968421936,8.960771538113477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3212890625,0.0,1549.20263671875,1895.4371337890625,0.0,3933.162353515625,0.9085017442703248,1.0,0.0,3.0,1.0,0.0
12225240,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685419201850892,0.6139881610870361,0.5546368360519409,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890054225921631,0.4854066669940948,0.4618783295154571,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045826554298401,0.3549038767814636,0.2509669661521911,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694579362869263,0.3107786476612091,0.2981389462947845,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.68416827917099,0.2157823741436004,0.9904221892356871,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,300.1404113769531,297.2356262207031,284.90240478515625,1.0,0.592343270778656,0.4854408502578735,0.4854408502578735,1.0,1.0,-3.069120407104492,1.1103577613830566,1.9587626457214355,0.4171463847160339,0.9032529592514038,0.9032529592514038,0.0,175.96934509277344,184.0,42025.5859375,0.0,2566.609619140625,1.0,280.6581115722656,283.4024353027344,291.42596435546875,294.1546325683594,293.1499938964844,293.1499938964844,280.3500061035156,35964.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578236937522888,1.0,0.0,0.0,3.664595603942871,3.66461968421936,8.960771538113477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3212890625,0.0,1549.20263671875,1895.4371337890625,0.0,3933.162353515625,0.9085017442703248,1.0,0.0,3.0,1.0,0.0
12225300,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.9633442163467408,0.6109278798103333,0.5521435737609863,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859542608261108,0.4859160482883453,0.462572693824768,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011951446533203,0.3544041514396667,0.2507709264755249,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664785385131836,0.3105599880218506,0.2981251180171966,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809560060501099,0.2152198851108551,0.9887552857398988,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,300.1407470703125,297.2281494140625,284.74560546875,1.0,0.593204140663147,0.4846459329128265,0.4846459329128265,1.0,1.0,-3.064704418182373,1.106940746307373,1.9577637910842896,0.4147254228591919,0.9004958868026733,0.9004958868026733,0.0,178.466552734375,184.0,42803.75,0.0,2571.2333984375,1.0,280.4009094238281,283.2135925292969,291.4454650878906,294.27783203125,293.1499938964844,293.1499938964844,280.3500061035156,36100.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665620923042296,1.0,0.0,0.0,3.662341356277466,3.662365674972534,8.949751304498932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.86083984375,0.0,1547.699951171875,1895.4371337890625,0.0,4010.860595703125,0.908052384853363,1.0,0.0,3.0,1.0,0.0
12225360,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578167796134948,0.6077294945716858,0.5493847727775574,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8827723264694214,0.4862652719020843,0.4630385935306549,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7976527214050293,0.3537591695785522,0.2504241168498993,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633792757987976,0.31020587682724,0.2979342937469482,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775909662246704,0.2145302146673202,0.9863674640655518,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,300.1405029296875,297.2195129394531,284.69921875,1.0,0.593824565410614,0.484020859003067,0.484020859003067,1.0,1.0,-3.0584332942962646,1.1030988693237305,1.955334544181824,0.4122871458530426,0.8982529640197754,0.8982529640197754,0.0,180.95065307617188,187.0,42826.171875,0.0,2572.22314453125,1.0,280.35809326171875,283.1600341796875,291.415771484375,294.1987609863281,293.1499938964844,293.1499938964844,280.6499938964844,36217.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697867631912231,1.0,0.0,0.0,3.6572587490081774,3.657282829284668,8.92492664661404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.07568359375,0.0,1542.8896484375,1895.4371337890625,0.0,4039.330078125,0.907029151916504,1.0,0.0,3.0,1.0,0.0
12225420,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.950086772441864,0.6040441393852234,0.5454893112182617,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792959451675415,0.4884490668773651,0.4647673964500427,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932780385017395,0.3537979423999786,0.2502459585666656,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596027255058289,0.3104820549488067,0.2980200946331024,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731163859367371,0.2138880640268325,0.9829875230789183,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,300.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949854254722595,0.482770711183548,0.482770711183548,1.0,1.0,-3.051640033721924,1.0978049039840698,1.953835248947144,0.4082747101783752,0.8986535668373108,0.8986535668373108,0.0,184.3953399658203,190.0,41845.6015625,0.0,2577.225830078125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9739990234375,293.1499938964844,293.1499938964844,280.95001220703125,36119.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554348587989808,1.0,0.0,0.0,3.651998043060303,3.652022123336792,8.899269801077025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.06494140625,0.0,1536.2857666015625,1895.4371337890625,0.0,3911.788818359375,0.9058164954185486,1.0,0.0,3.0,1.0,0.0
12225480,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.950086772441864,0.6040441393852234,0.5454893112182617,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792959451675415,0.4884490668773651,0.4647673964500427,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932780385017395,0.3537979423999786,0.2502459585666656,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596027255058289,0.3104820549488067,0.2980200946331024,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731163859367371,0.2138880640268325,0.9829875230789183,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,300.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949854254722595,0.482770711183548,0.482770711183548,1.0,1.0,-3.051640033721924,1.0978049039840698,1.953835248947144,0.4082747101783752,0.8986535668373108,0.8986535668373108,0.0,184.3953399658203,190.0,41845.6015625,0.0,2577.225830078125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9739990234375,293.1499938964844,293.1499938964844,280.95001220703125,36119.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554348587989808,1.0,0.0,0.0,3.651998043060303,3.652022123336792,8.899269801077025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.06494140625,0.0,1536.2857666015625,1895.4371337890625,0.0,3911.788818359375,0.9058164954185486,1.0,0.0,3.0,1.0,0.0
