time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464626908302308,0.6022907495498657,0.5436760187149048,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.87923663854599,0.4920239448547363,0.4679209887981415,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922487854957581,0.355143666267395,0.2510426342487335,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587971687316895,0.3118211925029754,0.2991334199905395,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716561317443848,0.214208111166954,0.9837661981582642,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,300.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967427492141724,0.4815205931663513,0.4815205931663513,1.0,1.0,-3.05647349357605,1.097190499305725,1.9592829942703247,0.406381219625473,0.9019750356674194,0.9019750356674194,0.0,186.31173706054688,193.0,41004.5078125,0.0,2596.483154296875,1.0,280.9417724609375,283.6201171875,291.3195495605469,293.8921203613281,293.1499938964844,293.1499938964844,280.6499938964844,35914.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396092891693116,1.0,0.0,0.0,3.65448808670044,3.6545121669769287,8.91140928160894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.97900390625,0.0,1537.5267333984375,1895.4371337890625,0.0,3768.891845703125,0.906241238117218,1.0,0.0,3.0,1.0,0.0
12225600,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9464626908302308,0.6022907495498657,0.5436760187149048,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.87923663854599,0.4920239448547363,0.4679209887981415,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922487854957581,0.355143666267395,0.2510426342487335,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587971687316895,0.3118211925029754,0.2991334199905395,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716561317443848,0.214208111166954,0.9837661981582642,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,300.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967427492141724,0.4815205931663513,0.4815205931663513,1.0,1.0,-3.05647349357605,1.097190499305725,1.9592829942703247,0.406381219625473,0.9019750356674194,0.9019750356674194,0.0,186.31173706054688,193.0,41004.5078125,0.0,2596.483154296875,1.0,280.9417724609375,283.6201171875,291.3195495605469,293.8921203613281,293.1499938964844,293.1499938964844,280.6499938964844,35914.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396092891693116,1.0,0.0,0.0,3.65448808670044,3.6545121669769287,8.91140928160894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.97900390625,0.0,1537.5267333984375,1895.4371337890625,0.0,3768.891845703125,0.906241238117218,1.0,0.0,3.0,1.0,0.0
12225660,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367541074752808,0.5965065360069275,0.5397568941116333,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742299675941467,0.4924097061157226,0.4693357944488525,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864193320274353,0.3534847497940063,0.2506245672702789,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535204887390137,0.3103348016738891,0.2986677885055542,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655275225639343,0.2118737697601318,0.9775384664535522,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,300.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978765487670898,0.4803769290447235,0.4803769290447235,1.0,1.0,-3.0449447631835938,1.090142846107483,1.9548019170761108,0.4021735787391662,0.8997043967247009,0.8997043967247009,0.0,190.9467620849609,196.0,41766.6015625,0.0,2598.505859375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513421654701232,1.0,0.0,0.0,3.653660535812378,3.653684377670288,8.907373398869822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1806640625,0.0,1537.6021728515625,1895.4371337890625,0.0,3875.04541015625,0.906116545200348,1.0,0.0,3.0,1.0,0.0
12225720,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367541074752808,0.5965065360069275,0.5397568941116333,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742299675941467,0.4924097061157226,0.4693357944488525,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864193320274353,0.3534847497940063,0.2506245672702789,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535204887390137,0.3103348016738891,0.2986677885055542,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655275225639343,0.2118737697601318,0.9775384664535522,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,300.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978765487670898,0.4803769290447235,0.4803769290447235,1.0,1.0,-3.0449447631835938,1.090142846107483,1.9548019170761108,0.4021735787391662,0.8997043967247009,0.8997043967247009,0.0,190.9467620849609,196.0,41766.6015625,0.0,2598.505859375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513421654701232,1.0,0.0,0.0,3.653660535812378,3.653684377670288,8.907373398869822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1806640625,0.0,1537.6021728515625,1895.4371337890625,0.0,3875.04541015625,0.906116545200348,1.0,0.0,3.0,1.0,0.0
12225780,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.928512692451477,0.5928122997283936,0.5359315872192383,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704531192779541,0.4941490590572357,0.4706529676914215,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817413210868835,0.3531446158885956,0.2501761317253113,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492964267730713,0.3099816739559173,0.298121690750122,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603313088417053,0.2105081230401992,0.97066992521286,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,300.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984446406364441,0.4792332947254181,0.4792332947254181,1.0,1.0,-3.032461166381836,1.082771897315979,1.949689269065857,0.3972811102867126,0.9024447202682496,0.9024447202682496,0.0,194.5823211669922,199.0,40749.0234375,0.0,2593.52978515625,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940011501312256,1.0,0.0,0.0,3.6563472747802734,3.656371355056762,8.920478649088182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.2734375,0.0,1539.5369873046875,1895.4371337890625,0.0,3772.54931640625,0.9066457152366638,1.0,0.0,3.0,1.0,0.0
12225840,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.928512692451477,0.5928122997283936,0.5359315872192383,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704531192779541,0.4941490590572357,0.4706529676914215,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7817413210868835,0.3531446158885956,0.2501761317253113,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492964267730713,0.3099816739559173,0.298121690750122,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603313088417053,0.2105081230401992,0.97066992521286,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,300.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984446406364441,0.4792332947254181,0.4792332947254181,1.0,1.0,-3.032461166381836,1.082771897315979,1.949689269065857,0.3972811102867126,0.9024447202682496,0.9024447202682496,0.0,194.5823211669922,199.0,40749.0234375,0.0,2593.52978515625,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940011501312256,1.0,0.0,0.0,3.6563472747802734,3.656371355056762,8.920478649088182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.2734375,0.0,1539.5369873046875,1895.4371337890625,0.0,3772.54931640625,0.9066457152366638,1.0,0.0,3.0,1.0,0.0
12225900,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9257060289382936,0.590778112411499,0.5345070958137512,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696158528327942,0.4950371384620666,0.4717084169387817,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804526686668396,0.3530466854572296,0.2502439320087433,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.748137354850769,0.3099177777767181,0.2981978952884674,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587480902671814,0.2100038677453994,0.9688177704811096,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,300.1753845214844,297.1983947753906,284.9132080078125,1.0,0.598876416683197,0.478661447763443,0.478661447763443,1.0,1.0,-3.029966354370117,1.0805827379226685,1.9493834972381592,0.3956131935119629,0.9009861350059508,0.9009861350059508,0.0,195.8630828857422,199.0,41525.04296875,0.0,2595.400146484375,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.14276123046875,293.1499938964844,293.1499938964844,280.6499938964844,35978.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466232061386108,1.0,0.0,0.0,3.656898021697998,3.6569221019744873,8.923166205931921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.93359375,0.0,1540.6964111328125,1895.4371337890625,0.0,3832.490966796875,0.9067644476890564,1.0,0.0,3.0,1.0,0.0
12225960,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9218947887420654,0.5881768465042114,0.5324290990829468,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680897355079651,0.4955742061138153,0.4724016785621643,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7785152792930603,0.3526538908481598,0.2500974535942077,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464492917060852,0.309639424085617,0.2980800867080688,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567093133926392,0.2093576937913894,0.9664973616600036,284.8702697753906,284.95001220703125,299.9599914550781,288.403076171875,300.1776428222656,297.1934509277344,284.8686218261719,1.0,0.5992258191108704,0.4781973659992218,0.4781973659992218,1.0,1.0,-3.025198459625244,1.0776870250701904,1.947511315345764,0.3937700986862182,0.8998980522155762,0.8998980522155762,0.0,197.5108184814453,202.0,41563.78125,0.0,2594.8271484375,1.0,280.6576843261719,283.3787841796875,291.435302734375,294.11932373046875,293.1499938964844,293.1499938964844,280.3500061035156,36057.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950324535369873,1.0,0.0,0.0,3.655074596405029,3.655098676681519,8.914269642446015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.193359375,0.0,1539.2529296875,1895.4371337890625,0.0,3865.88525390625,0.906439244747162,1.0,0.0,3.0,1.0,0.0
12226020,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913333535194397,0.5822352170944214,0.5275121927261353,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642317652702332,0.4960478842258453,0.4731993377208709,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738611102104187,0.3513640761375427,0.2494406849145889,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424370050430298,0.3086794912815094,0.2974719405174255,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520485281944275,0.2077575474977493,0.9606086015701294,284.66571044921875,284.95001220703125,299.9966735839844,288.4125061035156,300.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996516346931458,0.4772692024707794,0.4772692024707794,1.0,1.0,-3.0116522312164307,1.0703192949295044,1.9413329362869265,0.389359176158905,0.8944267630577087,0.8944267630577087,0.0,201.181396484375,205.0,42309.6640625,0.0,2587.988037109375,1.0,280.35821533203125,283.1360778808594,291.4543151855469,294.2019958496094,293.1499938964844,293.1499938964844,280.6499938964844,36298.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619832634925842,1.0,0.0,0.0,3.644726037979126,3.6447501182556152,8.863864309205383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.72802734375,0.0,1529.5404052734375,1895.4371337890625,0.0,3970.244873046875,0.9042844772338868,1.0,0.0,3.0,1.0,0.0
12226080,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.913333535194397,0.5822352170944214,0.5275121927261353,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642317652702332,0.4960478842258453,0.4731993377208709,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738611102104187,0.3513640761375427,0.2494406849145889,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424370050430298,0.3086794912815094,0.2974719405174255,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520485281944275,0.2077575474977493,0.9606086015701294,284.66571044921875,284.95001220703125,299.9966735839844,288.4125061035156,300.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996516346931458,0.4772692024707794,0.4772692024707794,1.0,1.0,-3.0116522312164307,1.0703192949295044,1.9413329362869265,0.389359176158905,0.8944267630577087,0.8944267630577087,0.0,201.181396484375,205.0,42309.6640625,0.0,2587.988037109375,1.0,280.35821533203125,283.1360778808594,291.4543151855469,294.2019958496094,293.1499938964844,293.1499938964844,280.6499938964844,36298.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619832634925842,1.0,0.0,0.0,3.644726037979126,3.6447501182556152,8.863864309205383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.72802734375,0.0,1529.5404052734375,1895.4371337890625,0.0,3970.244873046875,0.9042844772338868,1.0,0.0,3.0,1.0,0.0
12226140,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071661233901978,0.5786193013191223,0.5236983299255371,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618491291999817,0.4977867305278778,0.4744948744773865,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706335186958313,0.3511941432952881,0.2491097748279571,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396257519721985,0.3085452616214752,0.2971543371677398,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204100608826,0.2067560851573944,0.9555491209030152,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,300.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000730395317078,0.4763410091400146,0.4763410091400146,1.0,1.0,-3.001749515533448,1.0644383430480957,1.937311172485352,0.3853861391544342,0.8943447470664978,0.8943447470664978,0.0,203.9530639648437,208.0,41314.7890625,0.0,2583.470703125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9878845214844,293.1499938964844,293.1499938964844,280.95001220703125,36190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476194977760316,1.0,0.0,0.0,3.6367907524108887,3.636814594268799,8.825308555060474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.55615234375,0.0,1519.9390869140625,1895.4371337890625,0.0,3841.4912109375,0.9024673700332642,1.0,0.0,3.0,1.0,0.0
12226200,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071661233901978,0.5786193013191223,0.5236983299255371,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618491291999817,0.4977867305278778,0.4744948744773865,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706335186958313,0.3511941432952881,0.2491097748279571,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396257519721985,0.3085452616214752,0.2971543371677398,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204100608826,0.2067560851573944,0.9555491209030152,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,300.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000730395317078,0.4763410091400146,0.4763410091400146,1.0,1.0,-3.001749515533448,1.0644383430480957,1.937311172485352,0.3853861391544342,0.8943447470664978,0.8943447470664978,0.0,203.9530639648437,208.0,41314.7890625,0.0,2583.470703125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9878845214844,293.1499938964844,293.1499938964844,280.95001220703125,36190.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476194977760316,1.0,0.0,0.0,3.6367907524108887,3.636814594268799,8.825308555060474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.55615234375,0.0,1519.9390869140625,1895.4371337890625,0.0,3841.4912109375,0.9024673700332642,1.0,0.0,3.0,1.0,0.0
12226260,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9048235416412354,0.5772449374198914,0.5221886038780212,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617814779281616,0.5001015067100525,0.4764536023139953,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.769928514957428,0.3519868552684784,0.2495173215866089,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389754056930542,0.309189110994339,0.2976102530956268,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473472714424133,0.2066483050584793,0.9544571042060852,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,300.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008760929107666,0.4757013320922851,0.4757013320922851,1.0,1.0,-3.0020055770874023,1.0632187128067017,1.9387869834899905,0.3839037716388702,0.8967068791389465,0.8967068791389465,0.0,205.2235412597656,208.0,40448.046875,0.0,2590.4755859375,1.0,280.9299621582031,283.5807800292969,291.3518371582031,293.8744506835937,293.1499938964844,293.1499938964844,280.95001220703125,36011.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332409501075744,1.0,0.0,0.0,3.636298656463623,3.636322498321533,8.822920563034131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.99169921875,0.0,1518.0611572265625,1895.4371337890625,0.0,3710.81201171875,0.9022534489631652,1.0,0.0,3.0,1.0,0.0
12226320,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043378233909608,0.576870858669281,0.5218906998634338,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8619645237922668,0.5009055733680725,0.4772160649299621,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7699175477027893,0.3523133993148803,0.2497456520795822,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389525771141052,0.3094619512557983,0.2978655993938446,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.647174060344696,0.2066897600889206,0.954592764377594,285.0389709472656,284.95001220703125,300.07000732421875,288.4344482421875,300.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012352108955383,0.4754993319511413,0.4754993319511413,1.0,1.0,-3.003307580947876,1.0633220672607422,1.939985632896424,0.3836714625358581,0.8971731662750244,0.8971731662750244,0.0,205.5531005859375,211.0,40445.109375,0.0,2594.63330078125,1.0,280.941650390625,283.5961303710937,291.3710632324219,293.9097900390625,293.1499938964844,293.1499938964844,281.25,35976.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314292669296264,1.0,0.0,0.0,3.6369669437408447,3.636990785598755,8.826164048514329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.46826171875,0.0,1518.53857421875,1895.4371337890625,0.0,3694.23486328125,0.9023662209510804,1.0,0.0,3.0,1.0,0.0
12226380,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025456309318542,0.5759271383285522,0.5209425091743469,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629304766654968,0.5047304034233093,0.4807063937187195,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701330780982971,0.3541203737258911,0.2509316205978393,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390966415405273,0.3109824657440185,0.2992181777954101,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072268575429916,0.9566116333007812,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,300.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031656265258789,0.4746576845645904,0.4746576845645904,1.0,1.0,-3.011836051940918,1.0649884939193726,1.946847438812256,0.3832337856292724,0.902745008468628,0.902745008468628,0.0,207.0297241210937,214.0,39673.4375,0.0,2618.437744140625,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800048828125,293.1499938964844,293.1499938964844,280.95001220703125,35720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918100893497467,1.0,0.0,0.0,3.646669149398804,3.646692991256714,8.873316801327746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.9873046875,0.0,1527.3756103515625,1895.4371337890625,0.0,3571.622314453125,0.9043620228767396,1.0,0.0,3.0,1.0,0.0
12226440,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025456309318542,0.5759271383285522,0.5209425091743469,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629304766654968,0.5047304034233093,0.4807063937187195,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701330780982971,0.3541203737258911,0.2509316205978393,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390966415405273,0.3109824657440185,0.2992181777954101,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072268575429916,0.9566116333007812,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,300.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031656265258789,0.4746576845645904,0.4746576845645904,1.0,1.0,-3.011836051940918,1.0649884939193726,1.946847438812256,0.3832337856292724,0.902745008468628,0.902745008468628,0.0,207.0297241210937,214.0,39673.4375,0.0,2618.437744140625,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800048828125,293.1499938964844,293.1499938964844,280.95001220703125,35720.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918100893497467,1.0,0.0,0.0,3.646669149398804,3.646692991256714,8.873316801327746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.9873046875,0.0,1527.3756103515625,1895.4371337890625,0.0,3571.622314453125,0.9043620228767396,1.0,0.0,3.0,1.0,0.0
12226500,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012819528579712,0.5746867656707764,0.5203292965888977,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631221652030945,0.5062215924263,0.4824256002902984,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699991464614868,0.354694664478302,0.2515302002429962,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389733195304871,0.3115103542804718,0.2999264895915985,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464849710464478,0.2073758244514465,0.9579924941062928,285.1163024902344,284.95001220703125,300.125,288.4534606933594,300.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043148040771484,0.4742368459701538,0.4742368459701538,1.0,1.0,-3.0164027214050293,1.065927505493164,1.9504752159118648,0.3831591606140136,0.9026557207107544,0.9026557207107544,0.0,208.07098388671875,214.0,40542.7734375,0.0,2632.51416015625,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1287841796875,293.1499938964844,293.1499938964844,280.95001220703125,35761.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267826676368712,1.0,0.0,0.0,3.651488304138184,3.651512384414673,8.896785743672808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.3818359375,0.0,1533.036865234375,1895.4371337890625,0.0,3651.6162109375,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12226560,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987094759941101,0.5727022290229797,0.5188698768615723,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622376322746277,0.5071864128112793,0.4835912585258484,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.768842875957489,0.3548194766044616,0.251789927482605,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379841804504395,0.311675101518631,0.3002869188785553,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6453772783279419,0.2072414308786392,0.9582420587539672,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,300.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053385734558105,0.4736382067203522,0.4736382067203522,1.0,1.0,-3.017101764678955,1.0649651288986206,1.952136754989624,0.3820563852787018,0.9029321670532228,0.9029321670532228,0.0,209.7476348876953,217.0,40659.1640625,0.0,2642.482421875,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328106641769408,1.0,0.0,0.0,3.6543455123901367,3.654369592666626,8.910714086596272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.72021484375,0.0,1536.6263427734375,1895.4371337890625,0.0,3706.876953125,0.9061145186424256,1.0,0.0,3.0,1.0,0.0
12226620,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919857740402222,0.5677052736282349,0.5148723721504211,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590483069419861,0.5082048177719116,0.4849924147129059,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651557326316833,0.3542942106723785,0.2517243027687073,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347949147224426,0.3113149404525757,0.3003309667110443,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419513821601868,0.2063680589199066,0.9560431838035583,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,300.2472839355469,297.1993408203125,284.8668212890625,1.0,0.6069228649139404,0.4724409878253937,0.4724409878253937,1.0,1.0,-3.0113205909729004,1.060125470161438,1.9511950016021729,0.3784675598144531,0.9001980423927307,0.9001980423927307,0.0,213.8279571533203,220.0,41526.74609375,0.0,2652.382568359375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483749270439148,1.0,0.0,0.0,3.6543936729431152,3.6544175148010254,8.910948281481978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.79248046875,0.0,1538.19580078125,1895.4371337890625,0.0,3848.310302734375,0.9062551856040956,1.0,0.0,3.0,1.0,0.0
12226680,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919857740402222,0.5677052736282349,0.5148723721504211,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590483069419861,0.5082048177719116,0.4849924147129059,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651557326316833,0.3542942106723785,0.2517243027687073,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347949147224426,0.3113149404525757,0.3003309667110443,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419513821601868,0.2063680589199066,0.9560431838035583,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,300.2472839355469,297.1993408203125,284.8668212890625,1.0,0.6069228649139404,0.4724409878253937,0.4724409878253937,1.0,1.0,-3.0113205909729004,1.060125470161438,1.9511950016021729,0.3784675598144531,0.9001980423927307,0.9001980423927307,0.0,213.8279571533203,220.0,41526.74609375,0.0,2652.382568359375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483749270439148,1.0,0.0,0.0,3.6543936729431152,3.6544175148010254,8.910948281481978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.79248046875,0.0,1538.19580078125,1895.4371337890625,0.0,3848.310302734375,0.9062551856040956,1.0,0.0,3.0,1.0,0.0
12226740,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845455646514893,0.5620569586753845,0.510142982006073,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551265597343445,0.5084918737411499,0.4855977296829223,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607526779174805,0.3531747758388519,0.2511715292930603,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309111952781677,0.3103624880313873,0.2997439503669739,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.637767493724823,0.2049316316843032,0.951063334941864,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,300.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078475117683411,0.4712437391281128,0.4712437391281128,1.0,1.0,-2.999011516571045,1.0526870489120483,1.946324348449707,0.373676061630249,0.8947088122367859,0.8947088122367859,0.0,218.1218719482422,223.0,42288.5078125,0.0,2650.8271484375,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598361253738404,1.0,0.0,0.0,3.644875288009644,3.644899368286133,8.864589631230047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.78515625,0.0,1529.5411376953125,1895.4371337890625,0.0,3951.124755859375,0.9043004512786864,1.0,0.0,3.0,1.0,0.0
12226800,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845455646514893,0.5620569586753845,0.510142982006073,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551265597343445,0.5084918737411499,0.4855977296829223,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.7607526779174805,0.3531747758388519,0.2511715292930603,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309111952781677,0.3103624880313873,0.2997439503669739,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.637767493724823,0.2049316316843032,0.951063334941864,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,300.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078475117683411,0.4712437391281128,0.4712437391281128,1.0,1.0,-2.999011516571045,1.0526870489120483,1.946324348449707,0.373676061630249,0.8947088122367859,0.8947088122367859,0.0,218.1218719482422,223.0,42288.5078125,0.0,2650.8271484375,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598361253738404,1.0,0.0,0.0,3.644875288009644,3.644899368286133,8.864589631230047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.78515625,0.0,1529.5411376953125,1895.4371337890625,0.0,3951.124755859375,0.9043004512786864,1.0,0.0,3.0,1.0,0.0
12226860,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792710900306702,0.5588088035583496,0.5066632628440857,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528509140014648,0.5101625919342041,0.4868147373199463,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579424381256104,0.3532871007919311,0.2510286569595337,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282983660697937,0.3102691769599914,0.2994678616523742,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684681892395,0.2040627747774124,0.9466785788536072,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,300.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086186170578003,0.4703944027423858,0.4703944027423858,1.0,1.0,-2.9905030727386475,1.0474997758865356,1.943003296852112,0.3700602650642395,0.8946437835693359,0.8946437835693359,0.0,221.2216339111328,226.0,41316.33203125,0.0,2650.424560546875,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944704532623291,1.0,0.0,0.0,3.637437582015991,3.637461423873901,8.828448585518345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.583984375,0.0,1520.5548095703125,1895.4371337890625,0.0,3815.13330078125,0.902601718902588,1.0,0.0,3.0,1.0,0.0
12226920,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792710900306702,0.5588088035583496,0.5066632628440857,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528509140014648,0.5101625919342041,0.4868147373199463,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579424381256104,0.3532871007919311,0.2510286569595337,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282983660697937,0.3102691769599914,0.2994678616523742,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684681892395,0.2040627747774124,0.9466785788536072,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,300.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086186170578003,0.4703944027423858,0.4703944027423858,1.0,1.0,-2.9905030727386475,1.0474997758865356,1.943003296852112,0.3700602650642395,0.8946437835693359,0.8946437835693359,0.0,221.2216339111328,226.0,41316.33203125,0.0,2650.424560546875,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944704532623291,1.0,0.0,0.0,3.637437582015991,3.637461423873901,8.828448585518345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.583984375,0.0,1520.5548095703125,1895.4371337890625,0.0,3815.13330078125,0.902601718902588,1.0,0.0,3.0,1.0,0.0
12226980,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768593072891235,0.5574274659156799,0.5051866769790649,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.852951169013977,0.5132635235786438,0.489516019821167,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575124502182007,0.3547386527061462,0.2518927156925201,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727713942527771,0.311246246099472,0.3002378940582275,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633569061756134,0.2041118294000625,0.9462804198265076,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,300.2756042480469,297.1943359375,285.0431823730469,1.0,0.610038161277771,0.4695450961589813,0.4695450961589813,1.0,1.0,-2.9934511184692383,1.046886920928955,1.9465641975402832,0.3685209155082702,0.8975170850753784,0.8975170850753784,0.0,223.017807006836,229.0,40469.37109375,0.0,2665.2470703125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280973076820374,1.0,0.0,0.0,3.63796591758728,3.6379897594451904,8.831013929011533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.783203125,0.0,1519.5716552734375,1895.4371337890625,0.0,3663.688720703125,0.902582585811615,1.0,0.0,3.0,1.0,0.0
12227040,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768593072891235,0.5574274659156799,0.5051866769790649,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.852951169013977,0.5132635235786438,0.489516019821167,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575124502182007,0.3547386527061462,0.2518927156925201,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727713942527771,0.311246246099472,0.3002378940582275,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633569061756134,0.2041118294000625,0.9462804198265076,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,300.2756042480469,297.1943359375,285.0431823730469,1.0,0.610038161277771,0.4695450961589813,0.4695450961589813,1.0,1.0,-2.9934511184692383,1.046886920928955,1.9465641975402832,0.3685209155082702,0.8975170850753784,0.8975170850753784,0.0,223.017807006836,229.0,40469.37109375,0.0,2665.2470703125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.9965515136719,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280973076820374,1.0,0.0,0.0,3.63796591758728,3.6379897594451904,8.831013929011533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.783203125,0.0,1519.5716552734375,1895.4371337890625,0.0,3663.688720703125,0.902582585811615,1.0,0.0,3.0,1.0,0.0
12227100,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759725689888,0.5570416450500488,0.5047293901443481,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.853293240070343,0.5150901079177856,0.4911421537399292,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576214075088501,0.3557374179363251,0.2525283694267273,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277097105979919,0.3119693100452423,0.3008575737476349,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6333407163619995,0.2043642550706863,0.9471640586853028,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,300.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110073328018188,0.4691204130649566,0.4691204130649566,1.0,1.0,-2.9974241256713867,1.0475674867630005,1.9498566389083865,0.3682065308094024,0.900579035282135,0.900579035282135,0.0,223.8549346923828,229.0,39718.83984375,0.0,2677.15283203125,1.0,281.19842529296875,283.7857360839844,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186007380485536,1.0,0.0,0.0,3.641573190689087,3.641597032546997,8.848535344441188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87548828125,0.0,1522.5286865234375,1895.4371337890625,0.0,3576.239501953125,0.9033307433128356,1.0,0.0,3.0,1.0,0.0
12227160,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8753952980041504,0.5568470358848572,0.5045639276504517,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538915514945984,0.5170832872390747,0.4930008053779602,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579990029335022,0.3568999469280243,0.2533232271671295,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279407382011414,0.312834769487381,0.3016554117202759,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333614587783813,0.204755961894989,0.9487980008125304,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,300.2982482910156,297.2117004394531,285.2488098144531,1.0,0.6121672987937927,0.4686468541622162,0.4686468541622162,1.0,1.0,-3.003335475921631,1.0489150285720823,1.9544204473495483,0.3681298196315765,0.903161644935608,0.903161644935608,0.0,224.6184844970703,232.0,39719.6953125,0.0,2692.445556640625,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146785140037536,1.0,0.0,0.0,3.647977352142334,3.648001194000244,8.879684401108534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.36376953125,0.0,1528.764404296875,1895.4371337890625,0.0,3539.9697265625,0.9046486616134644,1.0,0.0,3.0,1.0,0.0
12227220,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721656203269958,0.5540437698364258,0.5028512477874756,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533999919891357,0.5194942355155945,0.4958559572696686,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572091221809387,0.3579561412334442,0.2544297575950622,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270853519439697,0.3135882914066314,0.30278480052948,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048814743757248,0.9509186148643494,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,300.3113708496094,297.215087890625,285.07373046875,1.0,0.614506185054779,0.4676997363567352,0.4676997363567352,1.0,1.0,-3.0099587440490723,1.0495011806488037,1.9604575634002688,0.3672490417957306,0.9034392237663268,0.9034392237663268,0.0,227.4032745361328,235.0,40724.16796875,0.0,2719.538330078125,1.0,280.95782470703125,283.6231689453125,291.60888671875,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929427444934845,1.0,0.0,0.0,3.655987739562988,3.6560118198394775,8.918725029616326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.8984375,0.0,1538.38818359375,1895.4371337890625,0.0,3675.891845703125,0.9064757823944092,1.0,0.0,3.0,1.0,0.0
12227280,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721656203269958,0.5540437698364258,0.5028512477874756,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8533999919891357,0.5194942355155945,0.4958559572696686,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572091221809387,0.3579561412334442,0.2544297575950622,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270853519439697,0.3135882914066314,0.30278480052948,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048814743757248,0.9509186148643494,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,300.3113708496094,297.215087890625,285.07373046875,1.0,0.614506185054779,0.4676997363567352,0.4676997363567352,1.0,1.0,-3.0099587440490723,1.0495011806488037,1.9604575634002688,0.3672490417957306,0.9034392237663268,0.9034392237663268,0.0,227.4032745361328,235.0,40724.16796875,0.0,2719.538330078125,1.0,280.95782470703125,283.6231689453125,291.60888671875,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929427444934845,1.0,0.0,0.0,3.655987739562988,3.6560118198394775,8.918725029616326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.8984375,0.0,1538.38818359375,1895.4371337890625,0.0,3675.891845703125,0.9064757823944092,1.0,0.0,3.0,1.0,0.0
12227340,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664093017578125,0.5494866967201233,0.4992418885231018,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506805300712585,0.5204352140426636,0.4971891343593597,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543030977249146,0.3577957451343536,0.2546153664588928,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.724337100982666,0.3132800757884979,0.3028784692287445,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294782161712646,0.2041256725788116,0.9492347836494446,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,300.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162461042404175,0.4667526185512543,0.4667526185512543,1.0,1.0,-3.005543231964112,1.0457109212875366,1.9598321914672847,0.3643963932991028,0.90081387758255,0.90081387758255,0.0,231.50645446777344,238.0,41610.64453125,0.0,2732.021728515625,1.0,280.6581726074219,283.3814392089844,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450052976608276,1.0,0.0,0.0,3.656437873840332,3.656461954116821,8.92092032245273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.48486328125,0.0,1540.3939208984375,1895.4371337890625,0.0,3817.8564453125,0.9067051410675048,1.0,0.0,3.0,1.0,0.0
